time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8545078635215759,0.3381006419658661,0.3057531714439392,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.5520495772361755,0.5133107900619507,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.969773530960083,0.4854951202869415,0.3396658897399902,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.932001769542694,0.4342145025730133,0.4122129380702972,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.7420641183853149,0.2183254361152649,0.9921331405639648,284.9269104003906,284.95001220703125,302.8914489746094,297.0826416015625,298.4851989746094,297.2862243652344,284.92877197265625,1.0,0.5677982568740845,0.5339160561561584,0.5339160561561584,1.0,1.0,-3.077552556991577,1.203136682510376,1.874415755271912,0.5085643529891968,0.8875569701194763,0.8875569701194763,0.0,132.28262329101562,142.0,74151.4375,0.0,2352.9130859375,1.0,278.1522827148437,282.9752502441406,300.083984375,304.9200134277344,293.1499938964844,293.1499938964844,278.45001220703125,37864.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848873496055603,1.0,0.0,0.0,3.673182487487793,3.67320704460144,9.002814067571308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.80859375,0.0,1573.150634765625,1895.4371337890625,0.0,2924.720703125,0.9122386574745178,1.0,0.0,3.0,1.0,0.0
17761860,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.852048397064209,0.3392070233821869,0.3066425025463104,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.5538582801818848,0.5193955898284912,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.968203067779541,0.4889726638793945,0.3419974744319916,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9288759231567384,0.435717225074768,0.4135152995586395,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7400251030921936,0.2190244495868683,0.995101034641266,285.0299987792969,284.95001220703125,302.9452209472656,297.0810241699219,298.5023193359375,297.28826904296875,285.02801513671875,1.0,0.5713867545127869,0.5318112969398499,0.5318112969398499,1.0,1.0,-3.093869924545288,1.2066556215286257,1.8872143030166624,0.5084463953971863,0.99927020072937,0.99927020072937,0.0,134.6226348876953,145.0,73915.5234375,0.0,2395.566162109375,1.0,278.443359375,283.0836181640625,300.0683898925781,304.823974609375,293.1499938964844,293.1499938964844,278.1499938964844,32844.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435366749763489,1.0,0.0,0.0,3.809659004211426,3.809684038162232,9.684239330454147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.6201171875,0.0,1693.51806640625,1895.4371337890625,0.0,2874.775390625,0.9388140439987184,1.0,0.0,3.0,1.0,0.0
17761920,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.852048397064209,0.3392070233821869,0.3066425025463104,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9990000128746032,0.5538582801818848,0.5193955898284912,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.968203067779541,0.4889726638793945,0.3419974744319916,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9288759231567384,0.435717225074768,0.4135152995586395,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7400251030921936,0.2190244495868683,0.995101034641266,285.0299987792969,284.95001220703125,302.9452209472656,297.0810241699219,298.5023193359375,297.28826904296875,285.02801513671875,1.0,0.5713867545127869,0.5318112969398499,0.5318112969398499,1.0,1.0,-3.093869924545288,1.2066556215286257,1.8872143030166624,0.5084463953971863,0.99927020072937,0.99927020072937,0.0,134.6226348876953,145.0,73915.5234375,0.0,2395.566162109375,1.0,278.443359375,283.0836181640625,300.0683898925781,304.823974609375,293.1499938964844,293.1499938964844,278.1499938964844,32844.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435366749763489,1.0,0.0,0.0,3.809659004211426,3.809684038162232,9.684239330454147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.6201171875,0.0,1693.51806640625,1895.4371337890625,0.0,2874.775390625,0.9388140439987184,1.0,0.0,3.0,1.0,0.0
17761980,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8474263548851013,0.3391604125499725,0.3069831132888794,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9983469247817992,0.5543168783187866,0.5251323580741882,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9641196727752686,0.4911901652812958,0.3438438177108764,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.923150897026062,0.4362607002258301,0.4143991470336914,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7363751530647278,0.2192133516073227,0.9971928000450134,284.9076232910156,284.95001220703125,302.9980163574219,297.08477783203125,298.5099792480469,297.2762145996094,284.90936279296875,1.0,0.5749809741973877,0.529706597328186,0.529706597328186,1.0,1.0,-3.1069822311401367,1.208710551261902,1.8982717990875244,0.5077519416809082,0.9021727442741394,0.9021727442741394,0.0,137.8096160888672,148.0,74893.8515625,0.0,2437.06396484375,1.0,278.15643310546875,282.9410400390625,300.102294921875,305.0023498535156,293.1499938964844,293.1499938964844,278.1499938964844,37716.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503592014312744,1.0,0.0,0.0,3.740184783935547,3.740210056304932,9.334249853054644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.919921875,0.0,1648.99853515625,1895.4371337890625,0.0,2938.63525390625,0.926910638809204,1.0,0.0,3.0,1.0,0.0
17762040,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8474263548851013,0.3391604125499725,0.3069831132888794,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9983469247817992,0.5543168783187866,0.5251323580741882,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9641196727752686,0.4911901652812958,0.3438438177108764,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.923150897026062,0.4362607002258301,0.4143991470336914,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7363751530647278,0.2192133516073227,0.9971928000450134,284.9076232910156,284.95001220703125,302.9980163574219,297.08477783203125,298.5099792480469,297.2762145996094,284.90936279296875,1.0,0.5749809741973877,0.529706597328186,0.529706597328186,1.0,1.0,-3.1069822311401367,1.208710551261902,1.8982717990875244,0.5077519416809082,0.9021727442741394,0.9021727442741394,0.0,137.8096160888672,148.0,74893.8515625,0.0,2437.06396484375,1.0,278.15643310546875,282.9410400390625,300.102294921875,305.0023498535156,293.1499938964844,293.1499938964844,278.1499938964844,37716.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503592014312744,1.0,0.0,0.0,3.740184783935547,3.740210056304932,9.334249853054644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.919921875,0.0,1648.99853515625,1895.4371337890625,0.0,2938.63525390625,0.926910638809204,1.0,0.0,3.0,1.0,0.0
17762100,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8440380096435547,0.3392505943775177,0.3070553243160248,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.9953967928886414,0.5547288656234741,0.5254714488983154,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.960701823234558,0.4924312531948089,0.3446920216083526,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.918862283229828,0.4365904927253723,0.4147205948829651,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7336105704307556,0.2192984372377395,0.9978207945823668,284.9236755371094,284.95001220703125,303.0240478515625,297.0888366699219,298.5146789550781,297.2723388671875,284.9250183105469,1.0,0.5765272378921509,0.5286542773246765,0.5286542773246765,1.0,1.0,-3.1096415519714355,1.2080670595169067,1.9015746116638184,0.5064968466758728,0.9016084671020508,0.9016084671020508,0.0,139.85536193847656,148.0,74824.875,0.0,2452.94921875,1.0,278.1509094238281,282.9542541503906,300.0920104980469,304.9678649902344,293.1499938964844,293.1499938964844,278.1499938964844,37247.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498652577400208,1.0,0.0,0.0,3.72147536277771,3.721500396728516,9.241098268830684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12004.2294921875,0.0,1623.6707763671875,1895.4371337890625,0.0,2934.009033203125,0.9222157597541808,1.0,0.0,3.0,1.0,0.0
17762160,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.841376543045044,0.3394463360309601,0.3072462677955627,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9930115938186646,0.5553977489471436,0.52604740858078,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.958062708377838,0.4937798678874969,0.3456381857395172,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9154923558235168,0.437013030052185,0.4151394367218017,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.7313970923423767,0.2194284051656723,0.9986099004745485,284.9390869140625,284.95001220703125,303.0498046875,297.0944519042969,298.5206604003906,297.27069091796875,284.9400939941406,1.0,0.5780377388000488,0.5275983214378357,0.5275983214378357,1.0,1.0,-3.113152027130127,1.2077692747116089,1.9053826332092283,0.5053797364234924,0.906055748462677,0.906055748462677,0.0,141.63876342773438,151.0,74800.9453125,0.0,2469.089111328125,1.0,278.150146484375,282.9670715332031,300.09136962890625,304.9554138183594,293.1499938964844,293.1499938964844,278.1499938964844,36752.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491729497909546,1.0,0.0,0.0,3.710465908050537,3.710490465164185,9.186501870317444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12000.62109375,0.0,1607.2099609375,1895.4371337890625,0.0,2927.52490234375,0.9194902181625366,1.0,0.0,3.0,1.0,0.0
17762220,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8370457291603088,0.3399264216423034,0.3077608942985534,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9890663623809814,0.5570232272148132,0.5276023149490356,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9538469910621644,0.4965547025203705,0.347629576921463,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9100925326347352,0.437959760427475,0.4161136150360107,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.727756679058075,0.2197476178407669,1.000497817993164,284.9538269042969,284.95001220703125,303.1004943847656,297.110595703125,298.5335388183594,297.2695617675781,284.9541931152344,1.0,0.5810225009918213,0.5254864692687988,0.5254864692687988,1.0,1.0,-3.121474027633667,1.20768404006958,1.913789987564087,0.5033713579177856,0.914389431476593,0.914389431476593,0.0,144.86016845703125,154.0,74906.09375,0.0,2502.125244140625,1.0,278.1499938964844,282.9761657714844,300.1056823730469,304.9686584472656,293.1499938964844,293.1499938964844,278.1499938964844,36026.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480992317199707,1.0,0.0,0.0,3.7094147205352783,3.709439277648926,9.181297286886548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.1572265625,0.0,1600.4801025390625,1895.4371337890625,0.0,2917.47119140625,0.9186789393424988,1.0,0.0,3.0,1.0,0.0
17762280,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8370457291603088,0.3399264216423034,0.3077608942985534,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9890663623809814,0.5570232272148132,0.5276023149490356,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9538469910621644,0.4965547025203705,0.347629576921463,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9100925326347352,0.437959760427475,0.4161136150360107,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.727756679058075,0.2197476178407669,1.000497817993164,284.9538269042969,284.95001220703125,303.1004943847656,297.110595703125,298.5335388183594,297.2695617675781,284.9541931152344,1.0,0.5810225009918213,0.5254864692687988,0.5254864692687988,1.0,1.0,-3.121474027633667,1.20768404006958,1.913789987564087,0.5033713579177856,0.914389431476593,0.914389431476593,0.0,144.86016845703125,154.0,74906.09375,0.0,2502.125244140625,1.0,278.1499938964844,282.9761657714844,300.1056823730469,304.9686584472656,293.1499938964844,293.1499938964844,278.1499938964844,36026.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480992317199707,1.0,0.0,0.0,3.7094147205352783,3.709439277648926,9.181297286886548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.1572265625,0.0,1600.4801025390625,1895.4371337890625,0.0,2917.47119140625,0.9186789393424988,1.0,0.0,3.0,1.0,0.0
17762340,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8331459164619446,0.3403854370117187,0.3082830905914306,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9854099154472352,0.5587107539176941,0.5292916893959045,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9500386118888856,0.4992871284484863,0.349612832069397,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9054051041603088,0.4389089941978454,0.4171178340911865,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7244619727134705,0.2200716733932495,1.00247323513031,284.9576110839844,284.95001220703125,303.1499938964844,297.1337280273437,298.5458679199219,297.2686462402344,284.95770263671875,1.0,0.583965003490448,0.5233745574951172,0.5233745574951172,1.0,1.0,-3.130100011825561,1.2076715230941772,1.9224284887313845,0.5013633370399475,0.9211356043815612,0.9211356043815612,0.0,147.9595947265625,157.0,75111.6796875,0.0,2535.262451171875,1.0,278.1499938964844,282.97479248046875,300.12994384765625,305.0039978027344,293.1499938964844,293.1499938964844,278.1499938964844,35707.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473863005638123,1.0,0.0,0.0,3.720989227294922,3.721013784408569,9.238683560397476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.1416015625,0.0,1611.3590087890625,1895.4371337890625,0.0,2910.796630859375,0.9210165739059448,1.0,0.0,3.0,1.0,0.0
17762400,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8331459164619446,0.3403854370117187,0.3082830905914306,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9854099154472352,0.5587107539176941,0.5292916893959045,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9500386118888856,0.4992871284484863,0.349612832069397,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9054051041603088,0.4389089941978454,0.4171178340911865,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7244619727134705,0.2200716733932495,1.00247323513031,284.9576110839844,284.95001220703125,303.1499938964844,297.1337280273437,298.5458679199219,297.2686462402344,284.95770263671875,1.0,0.583965003490448,0.5233745574951172,0.5233745574951172,1.0,1.0,-3.130100011825561,1.2076715230941772,1.9224284887313845,0.5013633370399475,0.9211356043815612,0.9211356043815612,0.0,147.9595947265625,157.0,75111.6796875,0.0,2535.262451171875,1.0,278.1499938964844,282.97479248046875,300.12994384765625,305.0039978027344,293.1499938964844,293.1499938964844,278.1499938964844,35707.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473863005638123,1.0,0.0,0.0,3.720989227294922,3.721013784408569,9.238683560397476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.1416015625,0.0,1611.3590087890625,1895.4371337890625,0.0,2910.796630859375,0.9210165739059448,1.0,0.0,3.0,1.0,0.0
17762460,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8293553590774536,0.3407938778400421,0.3087601959705353,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9817088842391968,0.5603268146514893,0.5309293270111084,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9462683796882628,0.5019427537918091,0.3515431582927704,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9010512232780457,0.4398150444030761,0.4180854856967926,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.721224844455719,0.2203636020421981,1.0043282508850098,284.95721435546875,284.95001220703125,303.1925354003906,297.15625,298.55535888671875,297.26715087890625,284.95721435546875,1.0,0.5868495106697083,0.5213871002197266,0.5213871002197266,1.0,1.0,-3.1383578777313232,1.2076610326766968,1.930696725845337,0.4994291067123413,0.9258401989936828,0.9258401989936828,0.0,151.0615692138672,160.0,75333.9140625,0.0,2567.868408203125,1.0,278.1499938964844,282.9698791503906,300.1547546386719,305.04425048828125,293.1499938964844,293.1499938964844,278.1499938964844,35623.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472319841384888,1.0,0.0,0.0,3.7358906269073486,3.735915422439575,9.312828410656948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.490234375,0.0,1627.959228515625,1895.4371337890625,0.0,2909.35205078125,0.9242799878120422,1.0,0.0,3.0,1.0,0.0
17762520,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8293553590774536,0.3407938778400421,0.3087601959705353,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9817088842391968,0.5603268146514893,0.5309293270111084,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9462683796882628,0.5019427537918091,0.3515431582927704,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9010512232780457,0.4398150444030761,0.4180854856967926,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.721224844455719,0.2203636020421981,1.0043282508850098,284.95721435546875,284.95001220703125,303.1925354003906,297.15625,298.55535888671875,297.26715087890625,284.95721435546875,1.0,0.5868495106697083,0.5213871002197266,0.5213871002197266,1.0,1.0,-3.1383578777313232,1.2076610326766968,1.930696725845337,0.4994291067123413,0.9258401989936828,0.9258401989936828,0.0,151.0615692138672,160.0,75333.9140625,0.0,2567.868408203125,1.0,278.1499938964844,282.9698791503906,300.1547546386719,305.04425048828125,293.1499938964844,293.1499938964844,278.1499938964844,35623.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472319841384888,1.0,0.0,0.0,3.7358906269073486,3.735915422439575,9.312828410656948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.490234375,0.0,1627.959228515625,1895.4371337890625,0.0,2909.35205078125,0.9242799878120422,1.0,0.0,3.0,1.0,0.0
17762580,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8256662487983704,0.3411732316017151,0.3092093467712402,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.977958083152771,0.5618733763694763,0.5325032472610474,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9425506591796876,0.5045448541641235,0.3534352779388428,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8968605995178223,0.4406907558441162,0.4190237820148468,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7180187702178955,0.2206273823976516,1.006060242652893,284.9555969238281,284.95001220703125,303.2228698730469,297.1704406738281,298.5599365234375,297.2652282714844,284.95556640625,1.0,0.5896822214126587,0.5193995833396912,0.5193995833396912,1.0,1.0,-3.146275043487549,1.2074637413024902,1.938811421394348,0.4973772764205932,0.928820252418518,0.928820252418518,0.0,154.16929626464844,163.0,75517.234375,0.0,2600.001708984375,1.0,278.1499938964844,282.96441650390625,300.1715087890625,305.0760498046875,293.1499938964844,293.1499938964844,278.1499938964844,35644.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475984930992126,1.0,0.0,0.0,3.7492270469665527,3.7492520809173584,9.379436960443854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.552734375,0.0,1643.6573486328125,1895.4371337890625,0.0,2912.782958984375,0.9272730350494384,1.0,0.0,3.0,1.0,0.0
17762640,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8256662487983704,0.3411732316017151,0.3092093467712402,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.977958083152771,0.5618733763694763,0.5325032472610474,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9425506591796876,0.5045448541641235,0.3534352779388428,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8968605995178223,0.4406907558441162,0.4190237820148468,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7180187702178955,0.2206273823976516,1.006060242652893,284.9555969238281,284.95001220703125,303.2228698730469,297.1704406738281,298.5599365234375,297.2652282714844,284.95556640625,1.0,0.5896822214126587,0.5193995833396912,0.5193995833396912,1.0,1.0,-3.146275043487549,1.2074637413024902,1.938811421394348,0.4973772764205932,0.928820252418518,0.928820252418518,0.0,154.16929626464844,163.0,75517.234375,0.0,2600.001708984375,1.0,278.1499938964844,282.96441650390625,300.1715087890625,305.0760498046875,293.1499938964844,293.1499938964844,278.1499938964844,35644.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475984930992126,1.0,0.0,0.0,3.7492270469665527,3.7492520809173584,9.379436960443854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.552734375,0.0,1643.6573486328125,1895.4371337890625,0.0,2912.782958984375,0.9272730350494384,1.0,0.0,3.0,1.0,0.0
17762700,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8238599300384521,0.341358482837677,0.3094280064105987,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.976064383983612,0.5626105070114136,0.5332590937614441,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9407082796096802,0.5058075189590454,0.3543588519096374,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8948146104812622,0.4411229491233825,0.4194857776165008,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7164222002029419,0.220749020576477,1.0068795680999756,284.9547119140625,284.95001220703125,303.23370361328125,297.174560546875,298.5602111816406,297.2640380859375,284.9546813964844,1.0,0.5910772681236267,0.5184058547019958,0.5184058547019958,1.0,1.0,-3.1500980854034424,1.2072890996932983,1.9428091049194336,0.4963047802448272,0.929793655872345,0.929793655872345,0.0,155.72320556640625,163.0,75590.2265625,0.0,2615.858642578125,1.0,278.1499938964844,282.9618835449219,300.1762390136719,305.0871887207031,293.1499938964844,293.1499938964844,278.1499938964844,35674.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478596806526184,1.0,0.0,0.0,3.7547996044158936,3.754824638366699,9.40733968946006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.2568359375,0.0,1650.412109375,1895.4371337890625,0.0,2915.22802734375,0.928540587425232,1.0,0.0,3.0,1.0,0.0
17762760,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8220779895782471,0.3415451943874359,0.3096467852592468,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9741566777229308,0.563321053981781,0.5339922308921814,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9388700127601624,0.5070352554321289,0.3552616834640503,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8928024768829346,0.4415560960769653,0.4199473261833191,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7148263454437256,0.2208653539419174,1.0076749324798584,284.9538879394531,284.95001220703125,303.2417297363281,297.17681884765625,298.5594177246094,297.2626647949219,284.953857421875,1.0,0.5924597382545471,0.5174131989479065,0.5174131989479065,1.0,1.0,-3.153839349746704,1.2070693969726562,1.9467698335647583,0.4952057003974914,0.9305468797683716,0.9305468797683716,0.0,157.27830505371094,166.0,75652.9140625,0.0,2631.59765625,1.0,278.1499938964844,282.9595642089844,300.1791687011719,305.095703125,293.1499938964844,293.1499938964844,278.1499938964844,35708.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481759428977966,1.0,0.0,0.0,3.7597055435180655,3.759730577468872,9.431938110537884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.626953125,0.0,1656.4365234375,1895.4371337890625,0.0,2918.189453125,0.9296633005142212,1.0,0.0,3.0,1.0,0.0
17762820,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8185867071151733,0.3419173061847687,0.3100840449333191,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9703140258789062,0.5646744966506958,0.5353905558586121,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9352288246154784,0.5094189047813416,0.357010543346405,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8888903260231018,0.4424202740192413,0.4208691120147705,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7116336226463318,0.2210819870233535,1.0091917514801023,284.95245361328125,284.95001220703125,303.2498474121094,297.1758728027344,298.5542907714844,297.25958251953125,284.9524230957031,1.0,0.595184326171875,0.5154280066490173,0.5154280066490173,1.0,1.0,-3.161081314086914,1.2064920663833618,1.954589247703552,0.492925077676773,0.9314272999763488,0.9314272999763488,0.0,160.38446044921875,169.0,75743.5390625,0.0,2662.681884765625,1.0,278.1499938964844,282.9555969238281,300.1789245605469,305.1041564941406,293.1499938964844,293.1499938964844,278.1499938964844,35782.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488737344741821,1.0,0.0,0.0,3.767276525497437,3.767301797866821,9.469963515584824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.5869140625,0.0,1665.9200439453125,1895.4371337890625,0.0,2924.72314453125,0.9314112663269044,1.0,0.0,3.0,1.0,0.0
17762880,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8185867071151733,0.3419173061847687,0.3100840449333191,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9703140258789062,0.5646744966506958,0.5353905558586121,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9352288246154784,0.5094189047813416,0.357010543346405,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8888903260231018,0.4424202740192413,0.4208691120147705,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7116336226463318,0.2210819870233535,1.0091917514801023,284.95245361328125,284.95001220703125,303.2498474121094,297.1758728027344,298.5542907714844,297.25958251953125,284.9524230957031,1.0,0.595184326171875,0.5154280066490173,0.5154280066490173,1.0,1.0,-3.161081314086914,1.2064920663833618,1.954589247703552,0.492925077676773,0.9314272999763488,0.9314272999763488,0.0,160.38446044921875,169.0,75743.5390625,0.0,2662.681884765625,1.0,278.1499938964844,282.9555969238281,300.1789245605469,305.1041564941406,293.1499938964844,293.1499938964844,278.1499938964844,35782.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488737344741821,1.0,0.0,0.0,3.767276525497437,3.767301797866821,9.469963515584824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.5869140625,0.0,1665.9200439453125,1895.4371337890625,0.0,2924.72314453125,0.9314112663269044,1.0,0.0,3.0,1.0,0.0
17762940,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8151794075965881,0.3422828316688537,0.3105167150497436,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.966463029384613,0.5659618973731995,0.5367218852043152,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.931678831577301,0.5117452144622803,0.3587128818035126,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8851292729377747,0.4432768523693084,0.4217850565910339,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7084305286407471,0.2212815135717392,1.0106281042099,284.9512939453125,284.95001220703125,303.2478942871094,297.1681213378906,298.5451965332031,297.25634765625,284.9512634277344,1.0,0.5978630185127258,0.5134427547454834,0.5134427547454834,1.0,1.0,-3.168077230453491,1.2057615518569946,1.9623156785964968,0.4905519187450409,0.9316948056221008,0.9316948056221008,0.0,163.48193359375,172.0,75794.3984375,0.0,2693.363037109375,1.0,278.1499938964844,282.952392578125,300.1717224121094,305.1026916503906,293.1499938964844,293.1499938964844,278.1499938964844,35852.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496729731559753,1.0,0.0,0.0,3.77227520942688,3.7723004817962646,9.495110475654656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.6376953125,0.0,1672.369140625,1895.4371337890625,0.0,2932.20751953125,0.9325805306434632,1.0,0.0,3.0,1.0,0.0
17763000,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8151794075965881,0.3422828316688537,0.3105167150497436,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.966463029384613,0.5659618973731995,0.5367218852043152,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.931678831577301,0.5117452144622803,0.3587128818035126,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8851292729377747,0.4432768523693084,0.4217850565910339,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7084305286407471,0.2212815135717392,1.0106281042099,284.9512939453125,284.95001220703125,303.2478942871094,297.1681213378906,298.5451965332031,297.25634765625,284.9512634277344,1.0,0.5978630185127258,0.5134427547454834,0.5134427547454834,1.0,1.0,-3.168077230453491,1.2057615518569946,1.9623156785964968,0.4905519187450409,0.9316948056221008,0.9316948056221008,0.0,163.48193359375,172.0,75794.3984375,0.0,2693.363037109375,1.0,278.1499938964844,282.952392578125,300.1717224121094,305.1026916503906,293.1499938964844,293.1499938964844,278.1499938964844,35852.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496729731559753,1.0,0.0,0.0,3.77227520942688,3.7723004817962646,9.495110475654656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.6376953125,0.0,1672.369140625,1895.4371337890625,0.0,2932.20751953125,0.9325805306434632,1.0,0.0,3.0,1.0,0.0
17763060,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8118347525596619,0.3426384329795837,0.3109411001205444,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9626188278198242,0.5671908259391785,0.5379959344863892,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9282397627830504,0.5140262842178345,0.3603812754154205,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8815131187438965,0.444121390581131,0.4226905703544616,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7052549123764038,0.2214658558368683,1.0119932889938354,284.9504089355469,284.95001220703125,303.23663330078125,297.1540222167969,298.53253173828125,297.2530517578125,284.95037841796875,1.0,0.6004990935325623,0.5114991068840027,0.5114991068840027,1.0,1.0,-3.174855709075928,1.2049658298492432,1.969889760017395,0.4881710410118103,0.9314828515052797,0.9314828515052797,0.0,166.56930541992188,175.0,75809.640625,0.0,2723.6796875,1.0,278.1499938964844,282.94989013671875,300.15802001953125,305.0919494628906,293.1499938964844,293.1499938964844,278.1499938964844,35914.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505394458770752,1.0,0.0,0.0,3.774953842163086,3.774979114532471,9.508599987384514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.59375,0.0,1676.019775390625,1895.4371337890625,0.0,2940.32373046875,0.933223843574524,1.0,0.0,3.0,1.0,0.0
17763120,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8118347525596619,0.3426384329795837,0.3109411001205444,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9626188278198242,0.5671908259391785,0.5379959344863892,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9282397627830504,0.5140262842178345,0.3603812754154205,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8815131187438965,0.444121390581131,0.4226905703544616,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7052549123764038,0.2214658558368683,1.0119932889938354,284.9504089355469,284.95001220703125,303.23663330078125,297.1540222167969,298.53253173828125,297.2530517578125,284.95037841796875,1.0,0.6004990935325623,0.5114991068840027,0.5114991068840027,1.0,1.0,-3.174855709075928,1.2049658298492432,1.969889760017395,0.4881710410118103,0.9314828515052797,0.9314828515052797,0.0,166.56930541992188,175.0,75809.640625,0.0,2723.6796875,1.0,278.1499938964844,282.94989013671875,300.15802001953125,305.0919494628906,293.1499938964844,293.1499938964844,278.1499938964844,35914.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505394458770752,1.0,0.0,0.0,3.774953842163086,3.774979114532471,9.508599987384514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.59375,0.0,1676.019775390625,1895.4371337890625,0.0,2940.32373046875,0.933223843574524,1.0,0.0,3.0,1.0,0.0
17763180,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8085270524024963,0.3429822623729706,0.3113555014133453,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9587870240211488,0.5683666467666626,0.5392194390296936,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9249147772789,0.5162668228149414,0.3620209395885467,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8780297636985779,0.4449511170387268,0.4235829412937164,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7021608352661133,0.2216369807720184,1.0132977962493896,284.9496154785156,284.95001220703125,303.2167663574219,297.13409423828125,298.5165100097656,297.249755859375,284.9496154785156,1.0,0.6030972599983215,0.509555459022522,0.509555459022522,1.0,1.0,-3.181437969207764,1.204042673110962,1.977395176887512,0.4857176840305328,0.9308258891105652,0.9308258891105652,0.0,169.64962768554688,178.0,75792.6484375,0.0,2753.683837890625,1.0,278.1499938964844,282.9479064941406,300.13848876953125,305.0730285644531,293.1499938964844,293.1499938964844,278.1499938964844,35970.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514841198921204,1.0,0.0,0.0,3.775625944137573,3.775651216506958,9.51198671828024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.2802734375,0.0,1677.2481689453125,1895.4371337890625,0.0,2949.17333984375,0.9334118962287904,1.0,0.0,3.0,1.0,0.0
17763240,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8085270524024963,0.3429822623729706,0.3113555014133453,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9587870240211488,0.5683666467666626,0.5392194390296936,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9249147772789,0.5162668228149414,0.3620209395885467,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8780297636985779,0.4449511170387268,0.4235829412937164,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7021608352661133,0.2216369807720184,1.0132977962493896,284.9496154785156,284.95001220703125,303.2167663574219,297.13409423828125,298.5165100097656,297.249755859375,284.9496154785156,1.0,0.6030972599983215,0.509555459022522,0.509555459022522,1.0,1.0,-3.181437969207764,1.204042673110962,1.977395176887512,0.4857176840305328,0.9308258891105652,0.9308258891105652,0.0,169.64962768554688,178.0,75792.6484375,0.0,2753.683837890625,1.0,278.1499938964844,282.9479064941406,300.13848876953125,305.0730285644531,293.1499938964844,293.1499938964844,278.1499938964844,35970.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514841198921204,1.0,0.0,0.0,3.775625944137573,3.775651216506958,9.51198671828024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.2802734375,0.0,1677.2481689453125,1895.4371337890625,0.0,2949.17333984375,0.9334118962287904,1.0,0.0,3.0,1.0,0.0
17763300,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8068792223930359,0.3431490063667297,0.3115582764148712,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9568765163421632,0.5689343810081482,0.5398122072219849,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9232946634292604,0.5173715949058533,0.3628299832344055,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8763344287872314,0.4453594088554382,0.4240232110023498,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7006430625915527,0.2217177003622055,1.0139280557632446,284.94927978515625,284.95001220703125,303.203857421875,297.1220703125,298.5073547363281,297.2480773925781,284.94927978515625,1.0,0.6043823957443237,0.508583664894104,0.508583664894104,1.0,1.0,-3.184654235839844,1.2035319805145264,1.981122374534607,0.4844633936882019,0.93033766746521,0.93033766746521,0.0,171.18763732910156,178.0,75772.53125,0.0,2768.56689453125,1.0,278.1499938964844,282.9471130371094,300.1266174316406,305.06060791015625,293.1499938964844,293.1499938964844,278.1499938964844,35996.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519770503044128,1.0,0.0,0.0,3.775238752365112,3.775264024734497,9.510035283710748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.0029296875,0.0,1676.9898681640625,1895.4371337890625,0.0,2953.79150390625,0.933342218399048,1.0,0.0,3.0,1.0,0.0
17763360,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8052319288253784,0.3433122932910919,0.3117580413818359,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9549704790115356,0.5694894194602966,0.5403929352760315,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9217029809951782,0.5184666514396667,0.3636322021484375,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8746684193611145,0.4457631409168243,0.4244593381881714,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6991442441940308,0.2217954695224762,1.01454496383667,284.948974609375,284.95001220703125,303.1890563964844,297.1087951660156,298.49755859375,297.24639892578125,284.948974609375,1.0,0.605658769607544,0.507636308670044,0.507636308670044,1.0,1.0,-3.187823534011841,1.203033685684204,1.9847898483276367,0.4832351803779602,0.9297741055488586,0.9297741055488586,0.0,172.72463989257812,181.0,75746.1328125,0.0,2783.376220703125,1.0,278.1499938964844,282.9464416503906,300.1134948730469,305.0464172363281,293.1499938964844,293.1499938964844,278.1499938964844,36020.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524874448776245,1.0,0.0,0.0,3.774438619613648,3.774463891983032,9.506004516879328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.2724609375,0.0,1676.2274169921875,1895.4371337890625,0.0,2958.573974609375,0.9331786036491394,1.0,0.0,3.0,1.0,0.0
17763420,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8019869327545166,0.3436318039894104,0.3121504783630371,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9511702060699464,0.5705569386482239,0.5415160059928894,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9185974597930908,0.5206144452095032,0.3652102351188659,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8714205026626587,0.4465598464012146,0.4253208637237549,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6962011456489563,0.2219422906637191,1.015740156173706,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,298.4759216308594,297.2430114746094,284.9483642578125,1.0,0.6081855893135071,0.505741536617279,0.505741536617279,1.0,1.0,-3.1940159797668457,1.201947808265686,1.99206817150116,0.4807320237159729,0.9283764362335204,0.9283764362335204,0.0,175.7969207763672,184.0,75673.703125,0.0,2812.770751953125,1.0,278.1499938964844,282.94537353515625,300.0836486816406,305.0130310058594,293.1499938964844,293.1499938964844,278.1499938964844,36065.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535557985305786,1.0,0.0,0.0,3.771641731262207,3.771667003631592,9.491921559856564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.4306640625,0.0,1673.263671875,1895.4371337890625,0.0,2968.5859375,0.932580292224884,1.0,0.0,3.0,1.0,0.0
17763480,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8019869327545166,0.3436318039894104,0.3121504783630371,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9511702060699464,0.5705569386482239,0.5415160059928894,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9185974597930908,0.5206144452095032,0.3652102351188659,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8714205026626587,0.4465598464012146,0.4253208637237549,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6962011456489563,0.2219422906637191,1.015740156173706,284.9483642578125,284.95001220703125,303.1541748046875,297.07861328125,298.4759216308594,297.2430114746094,284.9483642578125,1.0,0.6081855893135071,0.505741536617279,0.505741536617279,1.0,1.0,-3.1940159797668457,1.201947808265686,1.99206817150116,0.4807320237159729,0.9283764362335204,0.9283764362335204,0.0,175.7969207763672,184.0,75673.703125,0.0,2812.770751953125,1.0,278.1499938964844,282.94537353515625,300.0836486816406,305.0130310058594,293.1499938964844,293.1499938964844,278.1499938964844,36065.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535557985305786,1.0,0.0,0.0,3.771641731262207,3.771667003631592,9.491921559856564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.4306640625,0.0,1673.263671875,1895.4371337890625,0.0,2968.5859375,0.932580292224884,1.0,0.0,3.0,1.0,0.0
17763540,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7988312244415283,0.34395831823349,0.3125458061695099,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.94737309217453,0.5715481638908386,0.5425726771354675,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9155604243278505,0.5226508378982544,0.3667211532592773,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8682823777198792,0.4473572373390198,0.4261798560619354,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6933234930038452,0.2220770418643951,1.0168836116790771,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,298.4515991210937,297.2392272949219,284.94781494140625,1.0,0.6106765270233154,0.5038467645645142,0.5038467645645142,1.0,1.0,-3.199986219406128,1.2007246017456057,1.9992616176605225,0.4781548678874969,0.9266010522842408,0.9266010522842408,0.0,178.87049865722656,187.0,75575.34375,0.0,2841.82275390625,1.0,278.1499938964844,282.9446716308594,300.0493469238281,304.9732971191406,293.1499938964844,293.1499938964844,278.1499938964844,36108.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546725511550903,1.0,0.0,0.0,3.7672619819641113,3.767287254333496,9.469890187574492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.9013671875,0.0,1668.421142578125,1895.4371337890625,0.0,2979.052734375,0.9316253066062928,1.0,0.0,3.0,1.0,0.0
17763600,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7988312244415283,0.34395831823349,0.3125458061695099,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.94737309217453,0.5715481638908386,0.5425726771354675,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9155604243278505,0.5226508378982544,0.3667211532592773,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8682823777198792,0.4473572373390198,0.4261798560619354,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6933234930038452,0.2220770418643951,1.0168836116790771,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,298.4515991210937,297.2392272949219,284.94781494140625,1.0,0.6106765270233154,0.5038467645645142,0.5038467645645142,1.0,1.0,-3.199986219406128,1.2007246017456057,1.9992616176605225,0.4781548678874969,0.9266010522842408,0.9266010522842408,0.0,178.87049865722656,187.0,75575.34375,0.0,2841.82275390625,1.0,278.1499938964844,282.9446716308594,300.0493469238281,304.9732971191406,293.1499938964844,293.1499938964844,278.1499938964844,36108.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546725511550903,1.0,0.0,0.0,3.7672619819641113,3.767287254333496,9.469890187574492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12118.9013671875,0.0,1668.421142578125,1895.4371337890625,0.0,2979.052734375,0.9316253066062928,1.0,0.0,3.0,1.0,0.0
