time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.795762300491333,0.3442839980125427,0.312942624092102,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9435860514640808,0.5724695920944214,0.5435624122619629,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9126008152961732,0.5245999693870544,0.3681671023368835,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8652500510215759,0.4481493830680847,0.4270358085632324,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6905105113983154,0.2221999168395996,1.017975091934204,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,298.4251708984375,297.2352600097656,284.94732666015625,1.0,0.613131046295166,0.5019780993461609,0.5019780993461609,1.0,1.0,-3.205733299255371,1.1994143724441528,2.0063188076019287,0.475552499294281,0.9245497584342957,0.9245497584342957,0.0,181.94430541992188,190.0,75454.8359375,0.0,2870.51611328125,1.0,278.1499938964844,282.94439697265625,300.0111389160156,304.92791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36147.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558293581008911,1.0,0.0,0.0,3.761455774307251,3.7614808082580566,9.440722124054446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.53515625,0.0,1661.874755859375,1895.4371337890625,0.0,2989.896728515625,0.9303478598594666,1.0,0.0,3.0,1.0,0.0
17763720,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.795762300491333,0.3442839980125427,0.312942624092102,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9435860514640808,0.5724695920944214,0.5435624122619629,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9126008152961732,0.5245999693870544,0.3681671023368835,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8652500510215759,0.4481493830680847,0.4270358085632324,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6905105113983154,0.2221999168395996,1.017975091934204,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,298.4251708984375,297.2352600097656,284.94732666015625,1.0,0.613131046295166,0.5019780993461609,0.5019780993461609,1.0,1.0,-3.205733299255371,1.1994143724441528,2.0063188076019287,0.475552499294281,0.9245497584342957,0.9245497584342957,0.0,181.94430541992188,190.0,75454.8359375,0.0,2870.51611328125,1.0,278.1499938964844,282.94439697265625,300.0111389160156,304.92791748046875,293.1499938964844,293.1499938964844,278.1499938964844,36147.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558293581008911,1.0,0.0,0.0,3.761455774307251,3.7614808082580566,9.440722124054446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.53515625,0.0,1661.874755859375,1895.4371337890625,0.0,2989.896728515625,0.9303478598594666,1.0,0.0,3.0,1.0,0.0
17763780,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7927729487419128,0.3445936739444732,0.3133280873298645,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9398284554481506,0.5733310580253601,0.5444928407669067,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9097544550895692,0.5265000462532043,0.3695724010467529,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8623166084289551,0.4489216208457947,0.4278759360313415,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6877657175064087,0.2223109006881714,1.0190128087997437,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,298.3967590332031,297.2313842773437,284.9469299316406,1.0,0.6155481934547424,0.5001093745231628,0.5001093745231628,1.0,1.0,-3.211264371871948,1.197973370552063,2.013291120529175,0.4728800356388092,0.9222489595413208,0.9222489595413208,0.0,185.0132598876953,193.0,75312.8359375,0.0,2898.829833984375,1.0,278.1499938964844,282.9444580078125,299.9691467285156,304.8771057128906,293.1499938964844,293.1499938964844,278.1499938964844,36180.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569883704185486,1.0,0.0,0.0,3.754294395446777,3.754319429397583,9.404807883584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.5576171875,0.0,1653.717041015625,1895.4371337890625,0.0,3000.76318359375,0.9287635684013368,1.0,0.0,3.0,1.0,0.0
17763840,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7927729487419128,0.3445936739444732,0.3133280873298645,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9398284554481506,0.5733310580253601,0.5444928407669067,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9097544550895692,0.5265000462532043,0.3695724010467529,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8623166084289551,0.4489216208457947,0.4278759360313415,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6877657175064087,0.2223109006881714,1.0190128087997437,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,298.3967590332031,297.2313842773437,284.9469299316406,1.0,0.6155481934547424,0.5001093745231628,0.5001093745231628,1.0,1.0,-3.211264371871948,1.197973370552063,2.013291120529175,0.4728800356388092,0.9222489595413208,0.9222489595413208,0.0,185.0132598876953,193.0,75312.8359375,0.0,2898.829833984375,1.0,278.1499938964844,282.9444580078125,299.9691467285156,304.8771057128906,293.1499938964844,293.1499938964844,278.1499938964844,36180.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569883704185486,1.0,0.0,0.0,3.754294395446777,3.754319429397583,9.404807883584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12049.5576171875,0.0,1653.717041015625,1895.4371337890625,0.0,3000.76318359375,0.9287635684013368,1.0,0.0,3.0,1.0,0.0
17763900,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.791305661201477,0.3447422683238983,0.3135158121585846,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9379658699035645,0.5737457275390625,0.5449426770210266,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9083805084228516,0.5274403691291809,0.3702673316001892,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8608841300010681,0.4493002891540527,0.4282896220684051,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6864187717437744,0.2223632931709289,1.0195176601409912,284.9467468261719,284.95001220703125,302.9862670898437,296.94146728515625,298.3821105957031,297.2294921875,284.94677734375,1.0,0.6167460680007935,0.4991750419139862,0.4991750419139862,1.0,1.0,-3.21397066116333,1.1972123384475708,2.0167582035064697,0.4715197682380676,0.9210452437400818,0.9210452437400818,0.0,186.54757690429688,193.0,75236.5390625,0.0,2912.8974609375,1.0,278.1499938964844,282.9446105957031,299.9472045898437,304.8503112792969,293.1499938964844,293.1499938964844,278.1499938964844,36195.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575952053070068,1.0,0.0,0.0,3.750370502471924,3.7503955364227295,9.385159387420572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12029.9599609375,0.0,1649.2357177734375,1895.4371337890625,0.0,3006.453125,0.9278934001922609,1.0,0.0,3.0,1.0,0.0
17763960,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7898563146591187,0.344884842634201,0.3136983215808868,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9361124634742736,0.5741404294967651,0.545374870300293,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9070420265197754,0.5283745527267456,0.3709572851657867,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8594737648963928,0.449671596288681,0.4286966621875763,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6850906014442444,0.2224146425724029,1.0200159549713137,284.9466247558594,284.95001220703125,302.9576416015625,296.9186706542969,298.3670654296875,297.2276611328125,284.9466247558594,1.0,0.6179351806640625,0.4982507526874542,0.4982507526874542,1.0,1.0,-3.216628313064575,1.1964397430419922,2.020188570022583,0.4701617062091827,0.9198036193847656,0.9198036193847656,0.0,188.08004760742188,196.0,75156.0859375,0.0,2926.875,1.0,278.1499938964844,282.94482421875,299.9244384765625,304.8224182128906,293.1499938964844,293.1499938964844,278.1499938964844,36209.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581972718238831,1.0,0.0,0.0,3.746180295944214,3.74620509147644,9.364198376715648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.4755859375,0.0,1644.4393310546875,1895.4371337890625,0.0,3012.09912109375,0.9269627928733826,1.0,0.0,3.0,1.0,0.0
17764020,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7870091199874878,0.345155268907547,0.3140507638454437,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9324381947517396,0.5748801827430725,0.5461958050727844,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9044731855392456,0.530231773853302,0.3723283410072326,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8567161560058594,0.4503965079784393,0.429494708776474,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6824890971183777,0.2225164473056793,1.0210044384002686,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,298.3363342285156,297.22412109375,284.9463806152344,1.0,0.6202932000160217,0.4964021146297455,0.4964021146297455,1.0,1.0,-3.221835136413574,1.1948212385177612,2.0270137786865234,0.467402309179306,0.9172371625900269,0.9172371625900269,0.0,191.1438446044922,199.0,74986.1640625,0.0,2954.66259765625,1.0,278.1499938964844,282.9454040527344,299.8773193359375,304.7643127441406,293.1499938964844,293.1499938964844,278.1499938964844,36234.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859431266784668,1.0,0.0,0.0,3.737231492996216,3.7372565269470215,9.319514902017544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.671875,0.0,1634.1962890625,1895.4371337890625,0.0,3023.671142578125,0.924972414970398,1.0,0.0,3.0,1.0,0.0
17764080,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.7870091199874878,0.345155268907547,0.3140507638454437,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9324381947517396,0.5748801827430725,0.5461958050727844,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9044731855392456,0.530231773853302,0.3723283410072326,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.8567161560058594,0.4503965079784393,0.429494708776474,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6824890971183777,0.2225164473056793,1.0210044384002686,284.94635009765625,284.95001220703125,302.8978576660156,296.8713073730469,298.3363342285156,297.22412109375,284.9463806152344,1.0,0.6202932000160217,0.4964021146297455,0.4964021146297455,1.0,1.0,-3.221835136413574,1.1948212385177612,2.0270137786865234,0.467402309179306,0.9172371625900269,0.9172371625900269,0.0,191.1438446044922,199.0,74986.1640625,0.0,2954.66259765625,1.0,278.1499938964844,282.9454040527344,299.8773193359375,304.7643127441406,293.1499938964844,293.1499938964844,278.1499938964844,36234.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859431266784668,1.0,0.0,0.0,3.737231492996216,3.7372565269470215,9.319514902017544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.671875,0.0,1634.1962890625,1895.4371337890625,0.0,3023.671142578125,0.924972414970398,1.0,0.0,3.0,1.0,0.0
17764140,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7842270731925964,0.3453988432884216,0.3143795728683471,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9288132190704346,0.575552225112915,0.5469503402709961,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9020541310310364,0.5320798754692078,0.373691201210022,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8540372848510742,0.4510886073112488,0.4302625060081482,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6799608469009399,0.2226138114929199,1.021974802017212,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,298.3046264648437,297.2209167480469,284.9461669921875,1.0,0.6226192116737366,0.4945535063743591,0.4945535063743591,1.0,1.0,-3.226868152618408,1.193090558052063,2.0337777137756348,0.4645787477493286,0.9145416617393494,0.9145416617393494,0.0,194.2011260986328,202.0,74801.8359375,0.0,2982.12939453125,1.0,278.1499938964844,282.9462280273437,299.8278503417969,304.7026672363281,293.1499938964844,293.1499938964844,278.1499938964844,36255.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860641360282898,1.0,0.0,0.0,3.7274131774902335,3.727437973022461,9.270610803469026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.013671875,0.0,1622.9615478515625,1895.4371337890625,0.0,3035.020263671875,0.9227858185768129,1.0,0.0,3.0,1.0,0.0
17764200,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7842270731925964,0.3453988432884216,0.3143795728683471,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9288132190704346,0.575552225112915,0.5469503402709961,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9020541310310364,0.5320798754692078,0.373691201210022,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8540372848510742,0.4510886073112488,0.4302625060081482,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6799608469009399,0.2226138114929199,1.021974802017212,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,298.3046264648437,297.2209167480469,284.9461669921875,1.0,0.6226192116737366,0.4945535063743591,0.4945535063743591,1.0,1.0,-3.226868152618408,1.193090558052063,2.0337777137756348,0.4645787477493286,0.9145416617393494,0.9145416617393494,0.0,194.2011260986328,202.0,74801.8359375,0.0,2982.12939453125,1.0,278.1499938964844,282.9462280273437,299.8278503417969,304.7026672363281,293.1499938964844,293.1499938964844,278.1499938964844,36255.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860641360282898,1.0,0.0,0.0,3.7274131774902335,3.727437973022461,9.270610803469026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.013671875,0.0,1622.9615478515625,1895.4371337890625,0.0,3035.020263671875,0.9227858185768129,1.0,0.0,3.0,1.0,0.0
17764260,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.781507134437561,0.3456209003925323,0.3146895170211792,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9252543449401855,0.5761812925338745,0.5476625561714172,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8997276425361633,0.5339280962944031,0.3750529289245605,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8514317274093628,0.4517543315887451,0.431005984544754,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6774990558624268,0.2227063179016113,1.022925853729248,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,298.272705078125,297.2179870605469,284.946044921875,1.0,0.6249210238456726,0.4927540421485901,0.4927540421485901,1.0,1.0,-3.231771230697632,1.1913646459579468,2.0404064655303955,0.4617944657802582,0.9118229150772096,0.9118229150772096,0.0,197.25799560546875,205.0,74610.0625,0.0,3009.40087890625,1.0,278.1499938964844,282.9471740722656,299.7770690917969,304.6390991210937,293.1499938964844,293.1499938964844,278.1499938964844,36271.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618717193603516,1.0,0.0,0.0,3.717108249664306,3.717133045196533,9.219422167916492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.998046875,0.0,1611.190185546875,1895.4371337890625,0.0,3046.560546875,0.9204874634742736,1.0,0.0,3.0,1.0,0.0
17764320,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.781507134437561,0.3456209003925323,0.3146895170211792,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9252543449401855,0.5761812925338745,0.5476625561714172,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8997276425361633,0.5339280962944031,0.3750529289245605,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8514317274093628,0.4517543315887451,0.431005984544754,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6774990558624268,0.2227063179016113,1.022925853729248,284.946044921875,284.95001220703125,302.7705993652344,296.7710266113281,298.272705078125,297.2179870605469,284.946044921875,1.0,0.6249210238456726,0.4927540421485901,0.4927540421485901,1.0,1.0,-3.231771230697632,1.1913646459579468,2.0404064655303955,0.4617944657802582,0.9118229150772096,0.9118229150772096,0.0,197.25799560546875,205.0,74610.0625,0.0,3009.40087890625,1.0,278.1499938964844,282.9471740722656,299.7770690917969,304.6390991210937,293.1499938964844,293.1499938964844,278.1499938964844,36271.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618717193603516,1.0,0.0,0.0,3.717108249664306,3.717133045196533,9.219422167916492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.998046875,0.0,1611.190185546875,1895.4371337890625,0.0,3046.560546875,0.9204874634742736,1.0,0.0,3.0,1.0,0.0
17764380,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7788451910018921,0.3458136916160583,0.3149735927581787,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9217708110809326,0.5767604112625122,0.5483265519142151,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8974812626838684,0.5357856750488281,0.3764196932315826,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8488934636116028,0.4523840844631195,0.4317160844802856,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6751022338867188,0.2227912843227386,1.0238447189331057,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,298.24053955078125,297.21539306640625,284.9459533691406,1.0,0.6271936893463135,0.490954577922821,0.490954577922821,1.0,1.0,-3.236515045166016,1.189538598060608,2.046976327896118,0.4589524269104004,0.9090438485145568,0.9090438485145568,0.0,200.3094482421875,208.0,74408.546875,0.0,3036.37841796875,1.0,278.1499938964844,282.9482116699219,299.7250671386719,304.5735168457031,293.1499938964844,293.1499938964844,278.1499938964844,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630703091621399,1.0,0.0,0.0,3.706247568130493,3.70627236366272,9.165626693175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.3017578125,0.0,1598.81787109375,1895.4371337890625,0.0,3057.8037109375,0.9180641174316406,1.0,0.0,3.0,1.0,0.0
17764440,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7788451910018921,0.3458136916160583,0.3149735927581787,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9217708110809326,0.5767604112625122,0.5483265519142151,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8974812626838684,0.5357856750488281,0.3764196932315826,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8488934636116028,0.4523840844631195,0.4317160844802856,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6751022338867188,0.2227912843227386,1.0238447189331057,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,298.24053955078125,297.21539306640625,284.9459533691406,1.0,0.6271936893463135,0.490954577922821,0.490954577922821,1.0,1.0,-3.236515045166016,1.189538598060608,2.046976327896118,0.4589524269104004,0.9090438485145568,0.9090438485145568,0.0,200.3094482421875,208.0,74408.546875,0.0,3036.37841796875,1.0,278.1499938964844,282.9482116699219,299.7250671386719,304.5735168457031,293.1499938964844,293.1499938964844,278.1499938964844,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630703091621399,1.0,0.0,0.0,3.706247568130493,3.70627236366272,9.165626693175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.3017578125,0.0,1598.81787109375,1895.4371337890625,0.0,3057.8037109375,0.9180641174316406,1.0,0.0,3.0,1.0,0.0
17764500,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7775347232818604,0.345900684595108,0.3151074349880218,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.920060098171234,0.5770352482795715,0.5486447215080261,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8963861465454102,0.5367197394371033,0.3771063983440399,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8476475477218628,0.4526874423027038,0.4320605099201202,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6739263534545898,0.2228313982486724,1.0242938995361328,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,298.2244567871094,297.2142028808594,284.9459228515625,1.0,0.6283211708068848,0.4900548458099365,0.4900548458099365,1.0,1.0,-3.238837718963623,1.1885913610458374,2.050246477127075,0.4575095772743225,0.9076477885246276,0.9076477885246276,0.0,201.8353881835937,208.0,74305.578125,0.0,3049.79296875,1.0,278.1499938964844,282.94879150390625,299.6988830566406,304.5403137207031,293.1499938964844,293.1499938964844,278.1499938964844,36290.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636662364006042,1.0,0.0,0.0,3.7006869316101074,3.700711488723755,9.138144037024176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.6435546875,0.0,1592.501953125,1895.4371337890625,0.0,3063.393798828125,0.9168224930763244,1.0,0.0,3.0,1.0,0.0
17764560,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7762390971183777,0.3459828794002533,0.3152369856834411,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9183734655380248,0.5773026347160339,0.5489557385444641,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8953097462654114,0.5376570820808411,0.3777951002120971,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.846418023109436,0.4529848396778106,0.4323993623256683,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.672765851020813,0.222870260477066,1.02473783493042,284.9458923339844,284.95001220703125,302.6378479003906,296.6666564941406,298.2084655761719,297.21307373046875,284.9458923339844,1.0,0.6294439435005188,0.4891753494739532,0.4891753494739532,1.0,1.0,-3.2411365509033203,1.1876648664474487,2.053471565246582,0.4560939371585846,0.9062641859054564,0.9062641859054564,0.0,203.361328125,211.0,74202.0546875,0.0,3063.173583984375,1.0,278.1499938964844,282.9493713378906,299.672607421875,304.5069885253906,293.1499938964844,293.1499938964844,278.1499938964844,36295.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642566800117493,1.0,0.0,0.0,3.695080757141113,3.6951053142547607,9.110477776630432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.935546875,0.0,1586.14501953125,1895.4371337890625,0.0,3068.932373046875,0.9155703783035278,1.0,0.0,3.0,1.0,0.0
17764620,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7736862897872925,0.3461223244667053,0.3154739737510681,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9150717854499816,0.5778006911277771,0.5495431423187256,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8932206630706787,0.5395529866218567,0.379186064004898,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8440011143684387,0.4535489678382873,0.4330485165119171,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6704900860786438,0.2229418456554412,1.0255982875823977,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,298.17681884765625,297.21112060546875,284.9458923339844,1.0,0.6316681504249573,0.4874162971973419,0.4874162971973419,1.0,1.0,-3.245617151260376,1.1857424974441528,2.0598745346069336,0.4532229006290436,0.9035255312919616,0.9035255312919616,0.0,206.4086456298828,214.0,73991.9609375,0.0,3089.708984375,1.0,278.1499938964844,282.9505615234375,299.6199951171875,304.43994140625,293.1499938964844,293.1499938964844,278.1499938964844,36302.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654024600982666,1.0,0.0,0.0,3.6836962699890137,3.683720588684082,9.054425618160168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.251953125,0.0,1573.2626953125,1895.4371337890625,0.0,3079.680908203125,0.9130269885063172,1.0,0.0,3.0,1.0,0.0
17764680,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7736862897872925,0.3461223244667053,0.3154739737510681,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9150717854499816,0.5778006911277771,0.5495431423187256,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8932206630706787,0.5395529866218567,0.379186064004898,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8440011143684387,0.4535489678382873,0.4330485165119171,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6704900860786438,0.2229418456554412,1.0255982875823977,284.9458923339844,284.95001220703125,302.5712280273437,296.6141357421875,298.17681884765625,297.21112060546875,284.9458923339844,1.0,0.6316681504249573,0.4874162971973419,0.4874162971973419,1.0,1.0,-3.245617151260376,1.1857424974441528,2.0598745346069336,0.4532229006290436,0.9035255312919616,0.9035255312919616,0.0,206.4086456298828,214.0,73991.9609375,0.0,3089.708984375,1.0,278.1499938964844,282.9505615234375,299.6199951171875,304.43994140625,293.1499938964844,293.1499938964844,278.1499938964844,36302.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654024600982666,1.0,0.0,0.0,3.6836962699890137,3.683720588684082,9.054425618160168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.251953125,0.0,1573.2626953125,1895.4371337890625,0.0,3079.680908203125,0.9130269885063172,1.0,0.0,3.0,1.0,0.0
17764740,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7711860537528992,0.3462386429309845,0.3156906068325043,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9118763208389282,0.5782656669616699,0.5500996708869934,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8912065625190735,0.5414724946022034,0.3805924952030182,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8416398167610168,0.4540847241878509,0.4336713850498199,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6682716608047485,0.2230080366134643,1.0264352560043335,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,298.1456298828125,297.2093505859375,284.9459228515625,1.0,0.6338726282119751,0.485657274723053,0.485657274723053,1.0,1.0,-3.249992609024048,1.1837419271469116,2.0662505626678467,0.4502998292446136,0.9008230566978456,0.9008230566978456,0.0,209.4568023681641,217.0,73780.1796875,0.0,3116.093017578125,1.0,278.1499938964844,282.9517822265625,299.56768798828125,304.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,36306.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664993643760681,1.0,0.0,0.0,3.672219038009644,3.672243356704712,8.998092653200729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.669921875,0.0,1560.3353271484375,1895.4371337890625,0.0,3089.97119140625,0.9104613661766052,1.0,0.0,3.0,1.0,0.0
17764800,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7711860537528992,0.3462386429309845,0.3156906068325043,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9118763208389282,0.5782656669616699,0.5500996708869934,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8912065625190735,0.5414724946022034,0.3805924952030182,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8416398167610168,0.4540847241878509,0.4336713850498199,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6682716608047485,0.2230080366134643,1.0264352560043335,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,298.1456298828125,297.2093505859375,284.9459228515625,1.0,0.6338726282119751,0.485657274723053,0.485657274723053,1.0,1.0,-3.249992609024048,1.1837419271469116,2.0662505626678467,0.4502998292446136,0.9008230566978456,0.9008230566978456,0.0,209.4568023681641,217.0,73780.1796875,0.0,3116.093017578125,1.0,278.1499938964844,282.9517822265625,299.56768798828125,304.3729553222656,293.1499938964844,293.1499938964844,278.1499938964844,36306.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664993643760681,1.0,0.0,0.0,3.672219038009644,3.672243356704712,8.998092653200729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.669921875,0.0,1560.3353271484375,1895.4371337890625,0.0,3089.97119140625,0.9104613661766052,1.0,0.0,3.0,1.0,0.0
17764860,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7687326073646545,0.3463137745857239,0.3158722817897796,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9088080525398254,0.5787034034729004,0.5506276488304138,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8893081545829773,0.5434889197349548,0.38205686211586,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8393279910087585,0.4545722007751465,0.4342508614063263,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6661148071289062,0.2230681926012039,1.027243733406067,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,298.1155090332031,297.2081604003906,284.946044921875,1.0,0.6360561847686768,0.4838875532150268,0.4838875532150268,1.0,1.0,-3.2542765140533447,1.1816463470458984,2.0726301670074463,0.447305291891098,0.8982338309288025,0.8982338309288025,0.0,212.4975433349609,220.0,73569.7734375,0.0,3142.302978515625,1.0,278.1499938964844,282.9529724121094,299.5163879394531,304.3069152832031,293.1499938964844,293.1499938964844,278.45001220703125,36305.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675466179847717,1.0,0.0,0.0,3.660828113555908,3.6608521938323975,8.942355975705141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.962890625,0.0,1547.5433349609375,1895.4371337890625,0.0,3099.79541015625,0.9079136848449708,1.0,0.0,3.0,1.0,0.0
17764920,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7687326073646545,0.3463137745857239,0.3158722817897796,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9088080525398254,0.5787034034729004,0.5506276488304138,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8893081545829773,0.5434889197349548,0.38205686211586,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8393279910087585,0.4545722007751465,0.4342508614063263,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6661148071289062,0.2230681926012039,1.027243733406067,284.9460144042969,284.95001220703125,302.44110107421875,296.5108337402344,298.1155090332031,297.2081604003906,284.946044921875,1.0,0.6360561847686768,0.4838875532150268,0.4838875532150268,1.0,1.0,-3.2542765140533447,1.1816463470458984,2.0726301670074463,0.447305291891098,0.8982338309288025,0.8982338309288025,0.0,212.4975433349609,220.0,73569.7734375,0.0,3142.302978515625,1.0,278.1499938964844,282.9529724121094,299.5163879394531,304.3069152832031,293.1499938964844,293.1499938964844,278.45001220703125,36305.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675466179847717,1.0,0.0,0.0,3.660828113555908,3.6608521938323975,8.942355975705141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.962890625,0.0,1547.5433349609375,1895.4371337890625,0.0,3099.79541015625,0.9079136848449708,1.0,0.0,3.0,1.0,0.0
17764980,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7670377492904663,0.3469231724739074,0.3163941204547882,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9066464304924012,0.5797437429428101,0.5515552759170532,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8882209062576294,0.5461453795433044,0.383847177028656,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8376988172531128,0.4555436670780182,0.435146152973175,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6645712852478027,0.2234037071466446,1.0288525819778442,285.02001953125,284.95001220703125,302.3790283203125,296.4610900878906,298.08966064453125,297.2123107910156,285.0174255371094,1.0,0.6383813619613647,0.4821178019046783,0.4821178019046783,1.0,1.0,-3.2611773014068604,1.180564045906067,2.080613136291504,0.4446848332881927,0.9922454953193665,0.9922454953193665,0.0,215.1759033203125,223.0,72994.6796875,0.0,3172.29833984375,1.0,278.4432373046875,283.0445251464844,299.4559326171875,304.16082763671875,293.1499938964844,293.1499938964844,278.1499938964844,32793.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640000820159912,1.0,0.0,0.0,3.7946255207061768,3.7946503162384033,9.607958872948077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.052734375,0.0,1675.162841796875,1895.4371337890625,0.0,3066.525146484375,0.935327172279358,1.0,0.0,3.0,1.0,0.0
17765040,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7670377492904663,0.3469231724739074,0.3163941204547882,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9066464304924012,0.5797437429428101,0.5515552759170532,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8882209062576294,0.5461453795433044,0.383847177028656,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8376988172531128,0.4555436670780182,0.435146152973175,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6645712852478027,0.2234037071466446,1.0288525819778442,285.02001953125,284.95001220703125,302.3790283203125,296.4610900878906,298.08966064453125,297.2123107910156,285.0174255371094,1.0,0.6383813619613647,0.4821178019046783,0.4821178019046783,1.0,1.0,-3.2611773014068604,1.180564045906067,2.080613136291504,0.4446848332881927,0.9922454953193665,0.9922454953193665,0.0,215.1759033203125,223.0,72994.6796875,0.0,3172.29833984375,1.0,278.4432373046875,283.0445251464844,299.4559326171875,304.16082763671875,293.1499938964844,293.1499938964844,278.1499938964844,32793.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640000820159912,1.0,0.0,0.0,3.7946255207061768,3.7946503162384033,9.607958872948077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.052734375,0.0,1675.162841796875,1895.4371337890625,0.0,3066.525146484375,0.935327172279358,1.0,0.0,3.0,1.0,0.0
17765100,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7659117579460144,0.3467132747173309,0.316532701253891,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9052849411964417,0.5797263383865356,0.5519019365310669,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8873964548110962,0.5469401478767395,0.3846648037433624,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8366402983665466,0.4555896818637848,0.4354962110519409,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6636148691177368,0.2233660668134689,1.029552340507507,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,298.0742492675781,297.2098693847656,284.86944580078125,1.0,0.6395523548126221,0.4812329411506653,0.4812329411506653,1.0,1.0,-3.264013767242432,1.179752230644226,2.084261655807495,0.4433572888374328,0.8933722376823425,0.8933722376823425,0.0,216.7210998535156,223.0,73918.421875,0.0,3187.129638671875,1.0,278.19439697265625,282.8817443847656,299.4744873046875,304.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701822757720947,1.0,0.0,0.0,3.774569988250733,3.774595260620117,9.506666174274868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.455078125,0.0,1682.4932861328125,1895.4371337890625,0.0,3124.5205078125,0.9317326545715332,1.0,0.0,3.0,1.0,0.0
17765160,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7640413045883179,0.346329003572464,0.3162728250026703,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.903155505657196,0.5795016884803772,0.5517898201942444,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8858113884925842,0.5476056933403015,0.3851663768291473,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8349179625511169,0.4554493129253387,0.4354684352874756,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.66207355260849,0.223209723830223,1.029336929321289,284.89483642578125,284.95001220703125,302.3199157714844,296.4132080078125,298.0577697753906,297.2054138183594,284.89654541015625,1.0,0.6405590176582336,0.4803526699542999,0.4803526699542999,1.0,1.0,-3.263879776000977,1.177761793136597,2.086118221282959,0.4414651393890381,0.8845168352127075,0.8845168352127075,0.0,218.65272521972656,226.0,73524.328125,0.0,3197.60546875,1.0,278.1567687988281,282.9065856933594,299.4364624023437,304.2582397460937,293.1499938964844,293.1499938964844,278.45001220703125,38414.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719875812530518,1.0,0.0,0.0,3.698095560073853,3.698120594024658,9.125350857175364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.1171875,0.0,1605.6455078125,1895.4371337890625,0.0,3141.45458984375,0.9179497957229614,1.0,0.0,3.0,1.0,0.0
17765220,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7618935108184814,0.3466789126396179,0.3164347410202026,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9006592035293579,0.5802659392356873,0.5523182153701782,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8844269514083862,0.5503095388412476,0.3868781626224518,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.832875669002533,0.4561221003532409,0.4359721541404724,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6601839065551758,0.2233942151069641,1.0300498008728027,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,298.0342102050781,297.20904541015625,284.9936828613281,1.0,0.6426745653152466,0.4785920679569244,0.4785920679569244,1.0,1.0,-3.2682223320007324,1.175609827041626,2.0926125049591064,0.4382979869842529,0.971783459186554,0.971783459186554,0.0,221.54698181152344,229.0,72728.984375,0.0,3223.34521484375,1.0,278.4434814453125,283.0235900878906,299.3589782714844,304.050537109375,293.1499938964844,293.1499938964844,278.1499938964844,33823.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671455979347229,1.0,0.0,0.0,3.796835660934448,3.796860694885254,9.6191547527269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.587890625,0.0,1685.8065185546875,1895.4371337890625,0.0,3096.03369140625,0.9365211725234984,1.0,0.0,3.0,1.0,0.0
17765280,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7618935108184814,0.3466789126396179,0.3164347410202026,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9006592035293579,0.5802659392356873,0.5523182153701782,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8844269514083862,0.5503095388412476,0.3868781626224518,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.832875669002533,0.4561221003532409,0.4359721541404724,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6601839065551758,0.2233942151069641,1.0300498008728027,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,298.0342102050781,297.20904541015625,284.9936828613281,1.0,0.6426745653152466,0.4785920679569244,0.4785920679569244,1.0,1.0,-3.2682223320007324,1.175609827041626,2.0926125049591064,0.4382979869842529,0.971783459186554,0.971783459186554,0.0,221.54698181152344,229.0,72728.984375,0.0,3223.34521484375,1.0,278.4434814453125,283.0235900878906,299.3589782714844,304.050537109375,293.1499938964844,293.1499938964844,278.1499938964844,33823.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671455979347229,1.0,0.0,0.0,3.796835660934448,3.796860694885254,9.6191547527269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12109.587890625,0.0,1685.8065185546875,1895.4371337890625,0.0,3096.03369140625,0.9365211725234984,1.0,0.0,3.0,1.0,0.0
17765340,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7591751217842102,0.3461431264877319,0.3162981867790222,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8975521326065063,0.5800611972808838,0.5525197982788086,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8824256062507629,0.5520328879356384,0.3883450329303741,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8303297162055969,0.4560241103172302,0.4362247884273529,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6579107642173767,0.2232097685337066,1.0303839445114136,284.8978576660156,284.95001220703125,302.2135314941406,296.3251037597656,298.0064697265625,297.2037353515625,284.8993835449219,1.0,0.6447432041168213,0.4768314957618713,0.4768314957618713,1.0,1.0,-3.2707784175872803,1.172696232795715,2.0980820655822754,0.4349804520606994,0.876222550868988,0.876222550868988,0.0,224.8626708984375,232.0,73109.1796875,0.0,3247.52294921875,1.0,278.1567687988281,282.911376953125,299.3427124023437,304.1336669921875,293.1499938964844,293.1499938964844,278.45001220703125,38829.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738977909088135,1.0,0.0,0.0,3.673819065093994,3.6738438606262207,9.005935908135143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.986328125,0.0,1581.1375732421875,1895.4371337890625,0.0,3159.370361328125,0.9130194187164308,1.0,0.0,3.0,1.0,0.0
17765400,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7591751217842102,0.3461431264877319,0.3162981867790222,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8975521326065063,0.5800611972808838,0.5525197982788086,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8824256062507629,0.5520328879356384,0.3883450329303741,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8303297162055969,0.4560241103172302,0.4362247884273529,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6579107642173767,0.2232097685337066,1.0303839445114136,284.8978576660156,284.95001220703125,302.2135314941406,296.3251037597656,298.0064697265625,297.2037353515625,284.8993835449219,1.0,0.6447432041168213,0.4768314957618713,0.4768314957618713,1.0,1.0,-3.2707784175872803,1.172696232795715,2.0980820655822754,0.4349804520606994,0.876222550868988,0.876222550868988,0.0,224.8626708984375,232.0,73109.1796875,0.0,3247.52294921875,1.0,278.1567687988281,282.911376953125,299.3427124023437,304.1336669921875,293.1499938964844,293.1499938964844,278.45001220703125,38829.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738977909088135,1.0,0.0,0.0,3.673819065093994,3.6738438606262207,9.005935908135143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.986328125,0.0,1581.1375732421875,1895.4371337890625,0.0,3159.370361328125,0.9130194187164308,1.0,0.0,3.0,1.0,0.0
17765460,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7573386430740356,0.3465399444103241,0.3165217339992523,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.895378053188324,0.5808565616607666,0.5530967116355896,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8814426064491272,0.5549546480178833,0.3902261257171631,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8285558223724365,0.4567168056964874,0.4367561936378479,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6562930941581726,0.2234344035387039,1.0312635898590088,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,297.98785400390625,297.2089233398437,284.99566650390625,1.0,0.6468383073806763,0.4751768708229065,0.4751768708229065,1.0,1.0,-3.275691270828247,1.17093026638031,2.1047611236572266,0.4320821166038513,0.96417897939682,0.96417897939682,0.0,227.603515625,235.0,72353.90625,0.0,3273.7890625,1.0,278.4432983398437,283.0270690917969,299.2740478515625,303.9369201660156,293.1499938964844,293.1499938964844,278.1499938964844,33843.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684294819831848,1.0,0.0,0.0,3.774139165878296,3.7741639614105225,9.504496460976952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.60546875,0.0,1659.028564453125,1895.4371337890625,0.0,3108.078125,0.9314209818840028,1.0,0.0,3.0,1.0,0.0
