time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7573386430740356,0.3465399444103241,0.3165217339992523,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.895378053188324,0.5808565616607666,0.5530967116355896,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8814426064491272,0.5549546480178833,0.3902261257171631,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8285558223724365,0.4567168056964874,0.4367561936378479,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6562930941581726,0.2234344035387039,1.0312635898590088,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,297.98785400390625,297.2089233398437,284.99566650390625,1.0,0.6468383073806763,0.4751768708229065,0.4751768708229065,1.0,1.0,-3.275691270828247,1.17093026638031,2.1047611236572266,0.4320821166038513,0.96417897939682,0.96417897939682,0.0,227.603515625,235.0,72353.90625,0.0,3273.7890625,1.0,278.4432983398437,283.0270690917969,299.2740478515625,303.9369201660156,293.1499938964844,293.1499938964844,278.1499938964844,33843.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684294819831848,1.0,0.0,0.0,3.774139165878296,3.7741639614105225,9.504496460976952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.60546875,0.0,1659.028564453125,1895.4371337890625,0.0,3108.078125,0.9314209818840028,1.0,0.0,3.0,1.0,0.0
17765580,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.754800021648407,0.3460013270378113,0.3163847923278808,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8924468755722046,0.580626904964447,0.5532791018486023,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8796930909156799,0.5568408966064453,0.3918066322803497,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8261579275131226,0.4566020369529724,0.4369947612285614,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6542037725448608,0.2232758551836013,1.0317116975784302,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,297.9651184082031,297.2045288085937,284.9039611816406,1.0,0.6489018201828003,0.473522275686264,0.473522275686264,1.0,1.0,-3.278480529785156,1.1682840585708618,2.110196352005005,0.4289877712726593,0.8732278347015381,0.8732278347015381,0.0,230.8761749267578,238.0,72766.8984375,0.0,3298.337890625,1.0,278.15692138671875,282.91668701171875,299.26666259765625,304.0310974121094,293.1499938964844,293.1499938964844,278.45001220703125,38720.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749286532402039,1.0,0.0,0.0,3.6529486179351807,3.652973175048828,8.903902539714181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.55078125,0.0,1556.8233642578125,1895.4371337890625,0.0,3169.037841796875,0.908319652080536,1.0,0.0,3.0,1.0,0.0
17765640,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.754800021648407,0.3460013270378113,0.3163847923278808,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8924468755722046,0.580626904964447,0.5532791018486023,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8796930909156799,0.5568408966064453,0.3918066322803497,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8261579275131226,0.4566020369529724,0.4369947612285614,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6542037725448608,0.2232758551836013,1.0317116975784302,284.90264892578125,284.95001220703125,302.1276550292969,296.25048828125,297.9651184082031,297.2045288085937,284.9039611816406,1.0,0.6489018201828003,0.473522275686264,0.473522275686264,1.0,1.0,-3.278480529785156,1.1682840585708618,2.110196352005005,0.4289877712726593,0.8732278347015381,0.8732278347015381,0.0,230.8761749267578,238.0,72766.8984375,0.0,3298.337890625,1.0,278.15692138671875,282.91668701171875,299.26666259765625,304.0310974121094,293.1499938964844,293.1499938964844,278.45001220703125,38720.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749286532402039,1.0,0.0,0.0,3.6529486179351807,3.652973175048828,8.903902539714181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.55078125,0.0,1556.8233642578125,1895.4371337890625,0.0,3169.037841796875,0.908319652080536,1.0,0.0,3.0,1.0,0.0
17765700,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.753643274307251,0.3461257815361023,0.3163327574729919,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8910955190658569,0.5809212923049927,0.5533637404441833,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8789724707603455,0.558307409286499,0.3926531970500946,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8250470757484436,0.4568633139133453,0.437099277973175,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6532240509986877,0.2233486622571945,1.031822681427002,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,297.9574584960937,297.20660400390625,285.0186767578125,1.0,0.6498875021934509,0.4726949632167816,0.4726949632167816,1.0,1.0,-3.27979063987732,1.1669275760650637,2.112863063812256,0.4273023903369903,0.9532869458198548,0.9532869458198548,0.0,232.4052734375,238.0,71932.640625,0.0,3309.84765625,1.0,278.4021911621094,283.0462341308594,299.2094116210937,303.7974853515625,293.1499938964844,293.1499938964844,278.45001220703125,34311.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701171278953552,1.0,0.0,0.0,3.698171615600586,3.698195695877075,9.125725455305655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.9658203125,0.0,1574.6273193359375,1895.4371337890625,0.0,3123.9091796875,0.9165476560592652,1.0,0.0,3.0,1.0,0.0
17765760,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7530375719070435,0.346351146697998,0.3165774345397949,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8903385996818542,0.5813449621200562,0.5537973642349243,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8788585662841797,0.5598942041397095,0.3937852382659912,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8244366645812988,0.4572386741638183,0.4374842047691345,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6526843309402466,0.223505437374115,1.0326416492462158,284.9989318847656,284.95001220703125,302.09423828125,296.219482421875,297.9513854980469,297.2100830078125,284.9974365234375,1.0,0.6509904265403748,0.4718722701072693,0.4718722701072693,1.0,1.0,-3.283413410186768,1.166478991508484,2.116934537887573,0.4260563552379608,0.9609005451202391,0.9609005451202391,0.0,233.6226501464844,241.0,72067.484375,0.0,3324.81103515625,1.0,278.4430847167969,283.0292053222656,299.2063903808594,303.846435546875,293.1499938964844,293.1499938964844,278.1499938964844,33730.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692326545715332,1.0,0.0,0.0,3.7573275566101074,3.757352113723755,9.420010087524132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.4375,0.0,1638.40478515625,1895.4371337890625,0.0,3115.6123046875,0.9276264309883118,1.0,0.0,3.0,1.0,0.0
17765820,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7505765557289124,0.3457649350166321,0.3163965344429016,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8874709010124207,0.5810294151306152,0.5538994669914246,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8772586584091187,0.5619116425514221,0.3954549133777618,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8220804333686829,0.4570608139038086,0.4376638233661651,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6506913900375366,0.2233447879552841,1.0330872535705566,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,297.9339599609375,297.2060546875,284.9059143066406,1.0,0.6530362367630005,0.470226913690567,0.470226913690567,1.0,1.0,-3.2860867977142334,1.163749098777771,2.122337579727173,0.4229109287261963,0.8715167045593262,0.8715167045593262,0.0,236.91114807128903,244.0,72518.4375,0.0,3349.28369140625,1.0,278.15704345703125,282.9184265136719,299.2085266113281,303.9527587890625,293.1499938964844,293.1499938964844,278.45001220703125,38618.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755538463592529,1.0,0.0,0.0,3.639376640319824,3.639401197433472,8.837864129418449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.150390625,0.0,1540.9183349609375,1895.4371337890625,0.0,3174.900390625,0.9052280187606812,1.0,0.0,3.0,1.0,0.0
17765880,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7505765557289124,0.3457649350166321,0.3163965344429016,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8874709010124207,0.5810294151306152,0.5538994669914246,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8772586584091187,0.5619116425514221,0.3954549133777618,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8220804333686829,0.4570608139038086,0.4376638233661651,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6506913900375366,0.2233447879552841,1.0330872535705566,284.9046630859375,284.95001220703125,302.068115234375,296.1933288574219,297.9339599609375,297.2060546875,284.9059143066406,1.0,0.6530362367630005,0.470226913690567,0.470226913690567,1.0,1.0,-3.2860867977142334,1.163749098777771,2.122337579727173,0.4229109287261963,0.8715167045593262,0.8715167045593262,0.0,236.91114807128903,244.0,72518.4375,0.0,3349.28369140625,1.0,278.15704345703125,282.9184265136719,299.2085266113281,303.9527587890625,293.1499938964844,293.1499938964844,278.45001220703125,38618.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755538463592529,1.0,0.0,0.0,3.639376640319824,3.639401197433472,8.837864129418449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.150390625,0.0,1540.9183349609375,1895.4371337890625,0.0,3174.900390625,0.9052280187606812,1.0,0.0,3.0,1.0,0.0
17765940,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7488662004470825,0.3460594713687897,0.3165441751480102,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8854076862335205,0.5816659331321716,0.554338812828064,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.876569390296936,0.5651562809944153,0.397547036409378,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8203811049461365,0.4576272666454315,0.4380911588668823,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6492437720298767,0.2235676199197769,1.0339951515197754,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,297.92608642578125,297.212158203125,284.99774169921875,1.0,0.6551034450531006,0.4685815572738647,0.4685815572738647,1.0,1.0,-3.2909059524536133,1.1618475914001465,2.129058361053467,0.4199140667915344,0.9588190317153932,0.9588190317153932,0.0,239.6643981933593,247.0,71867.546875,0.0,3375.66748046875,1.0,278.4430847167969,283.0289306640625,299.1581420898437,303.78131103515625,293.1499938964844,293.1499938964844,278.1499938964844,33665.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86957848072052,1.0,0.0,0.0,3.74715518951416,3.747179746627808,9.36907383675134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.001953125,0.0,1626.0399169921875,1895.4371337890625,0.0,3118.8564453125,0.9252148270606996,1.0,0.0,3.0,1.0,0.0
17766000,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7488662004470825,0.3460594713687897,0.3165441751480102,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8854076862335205,0.5816659331321716,0.554338812828064,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.876569390296936,0.5651562809944153,0.397547036409378,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8203811049461365,0.4576272666454315,0.4380911588668823,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6492437720298767,0.2235676199197769,1.0339951515197754,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,297.92608642578125,297.212158203125,284.99774169921875,1.0,0.6551034450531006,0.4685815572738647,0.4685815572738647,1.0,1.0,-3.2909059524536133,1.1618475914001465,2.129058361053467,0.4199140667915344,0.9588190317153932,0.9588190317153932,0.0,239.6643981933593,247.0,71867.546875,0.0,3375.66748046875,1.0,278.4430847167969,283.0289306640625,299.1581420898437,303.78131103515625,293.1499938964844,293.1499938964844,278.1499938964844,33665.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86957848072052,1.0,0.0,0.0,3.74715518951416,3.747179746627808,9.36907383675134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.001953125,0.0,1626.0399169921875,1895.4371337890625,0.0,3118.8564453125,0.9252148270606996,1.0,0.0,3.0,1.0,0.0
17766060,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7464982271194458,0.3454217910766601,0.3163133561611175,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8826531767845154,0.5813132524490356,0.5543946027755737,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8752329349517822,0.5675078630447388,0.3994266390800476,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8180722594261169,0.4573792815208435,0.4382023811340332,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.647359311580658,0.2234029918909073,1.0344130992889404,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,297.91461181640625,297.2093505859375,284.9070129394531,1.0,0.6571342945098877,0.4669506847858429,0.4669506847858429,1.0,1.0,-3.293600559234619,1.1590955257415771,2.134505033493042,0.4168095290660858,0.8706933856010437,0.8706933856010437,0.0,242.9395751953125,250.0,72355.2109375,0.0,3400.20703125,1.0,278.1571044921875,282.918212890625,299.1697998046875,303.9001159667969,293.1499938964844,293.1499938964844,278.45001220703125,38542.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758496046066284,1.0,0.0,0.0,3.631484031677246,3.6315083503723145,8.799572697171243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.1474609375,0.0,1531.59228515625,1895.4371337890625,0.0,3177.673828125,0.9034156799316406,1.0,0.0,3.0,1.0,0.0
17766120,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7464982271194458,0.3454217910766601,0.3163133561611175,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8826531767845154,0.5813132524490356,0.5543946027755737,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8752329349517822,0.5675078630447388,0.3994266390800476,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8180722594261169,0.4573792815208435,0.4382023811340332,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.647359311580658,0.2234029918909073,1.0344130992889404,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,297.91461181640625,297.2093505859375,284.9070129394531,1.0,0.6571342945098877,0.4669506847858429,0.4669506847858429,1.0,1.0,-3.293600559234619,1.1590955257415771,2.134505033493042,0.4168095290660858,0.8706933856010437,0.8706933856010437,0.0,242.9395751953125,250.0,72355.2109375,0.0,3400.20703125,1.0,278.1571044921875,282.918212890625,299.1697998046875,303.9001159667969,293.1499938964844,293.1499938964844,278.45001220703125,38542.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758496046066284,1.0,0.0,0.0,3.631484031677246,3.6315083503723145,8.799572697171243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.1474609375,0.0,1531.59228515625,1895.4371337890625,0.0,3177.673828125,0.9034156799316406,1.0,0.0,3.0,1.0,0.0
17766180,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.744859516620636,0.3456641435623169,0.316414326429367,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8806920051574707,0.5819117426872253,0.5548033118247986,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8748056292533875,0.5710752010345459,0.4017577767372131,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8164076805114746,0.4578765034675598,0.4385636448860168,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.646003007888794,0.2236237674951553,1.0353055000305176,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,297.9112243652344,297.21649169921875,284.998046875,1.0,0.6591954231262207,0.4653197824954986,0.4653197824954986,1.0,1.0,-3.2985165119171143,1.157188892364502,2.1413276195526123,0.4139674603939056,0.9578350782394408,0.9578350782394408,0.0,245.6790008544922,253.0,71731.2890625,0.0,3426.861328125,1.0,278.4430236816406,283.0274658203125,299.12408447265625,303.7366943359375,293.1499938964844,293.1499938964844,278.1499938964844,33616.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700012564659119,1.0,0.0,0.0,3.741243600845337,3.741268157958984,9.339535154140322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.9560546875,0.0,1618.789794921875,1895.4371337890625,0.0,3122.822509765625,0.9238476753234864,1.0,0.0,3.0,1.0,0.0
17766240,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.744859516620636,0.3456641435623169,0.316414326429367,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8806920051574707,0.5819117426872253,0.5548033118247986,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8748056292533875,0.5710752010345459,0.4017577767372131,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8164076805114746,0.4578765034675598,0.4385636448860168,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.646003007888794,0.2236237674951553,1.0353055000305176,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,297.9112243652344,297.21649169921875,284.998046875,1.0,0.6591954231262207,0.4653197824954986,0.4653197824954986,1.0,1.0,-3.2985165119171143,1.157188892364502,2.1413276195526123,0.4139674603939056,0.9578350782394408,0.9578350782394408,0.0,245.6790008544922,253.0,71731.2890625,0.0,3426.861328125,1.0,278.4430236816406,283.0274658203125,299.12408447265625,303.7366943359375,293.1499938964844,293.1499938964844,278.1499938964844,33616.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700012564659119,1.0,0.0,0.0,3.741243600845337,3.741268157958984,9.339535154140322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11865.9560546875,0.0,1618.789794921875,1895.4371337890625,0.0,3122.822509765625,0.9238476753234864,1.0,0.0,3.0,1.0,0.0
17766300,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7439756393432617,0.3453722894191742,0.3164408206939697,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8796436190605164,0.5817675590515137,0.5549965500831604,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8745151162147522,0.5723735094070435,0.4029107391834259,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.815517246723175,0.4577814042568207,0.4387460947036743,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6453106999397278,0.2235815674066543,1.0358891487121582,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,297.9072265625,297.2158508300781,284.87030029296875,1.0,0.6602692604064941,0.4645043611526489,0.4645043611526489,1.0,1.0,-3.3010952472686768,1.1562591791152954,2.144835948944092,0.4126832783222198,0.8678551316261292,0.8678551316261292,0.0,247.1519317626953,253.0,72551.1328125,0.0,3441.063720703125,1.0,278.1958312988281,282.8840026855469,299.1588134765625,303.94708251953125,293.1499938964844,293.1499938964844,278.1499938964844,37863.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753488063812256,1.0,0.0,0.0,3.7014482021331774,3.701473236083984,9.14190422918182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11471.5205078125,0.0,1605.3017578125,1895.4371337890625,0.0,3172.977783203125,0.915974736213684,1.0,0.0,3.0,1.0,0.0
17766360,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7425652742385864,0.3449811041355133,0.316141664981842,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8780159950256348,0.5814827680587769,0.5547958612442017,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.873648464679718,0.5736047625541687,0.4037791490554809,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8141136765480042,0.4575649201869964,0.4386143088340759,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6442077159881592,0.2234559655189514,1.03571355342865,284.906005859375,284.95001220703125,302.02685546875,296.1213684082031,297.9027404785156,297.2139892578125,284.9073791503906,1.0,0.6612144112586975,0.4637104868888855,0.4637104868888855,1.0,1.0,-3.301170825958252,1.1544039249420166,2.146766901016236,0.41096031665802,0.8699041604995728,0.8699041604995728,0.0,248.9631500244141,256.0,72224.6171875,0.0,3451.453125,1.0,278.15728759765625,282.9164428710937,299.1370544433594,303.8583679199219,293.1499938964844,293.1499938964844,278.45001220703125,38536.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764245510101318,1.0,0.0,0.0,3.62627387046814,3.626298189163208,8.774341040407307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.677734375,0.0,1525.78369140625,1895.4371337890625,0.0,3183.064208984375,0.9022547602653505,1.0,0.0,3.0,1.0,0.0
17766420,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7409548163414001,0.3451736867427826,0.316200703382492,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8760722875595093,0.5819842219352722,0.5551186203956604,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8733243942260742,0.5773200988769531,0.4062163233757019,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8124290108680725,0.4579983055591583,0.438916951417923,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6428995132446289,0.2236704379320144,1.036585807800293,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,297.9020690917969,297.2212219238281,284.9979248046875,1.0,0.6632571220397949,0.462122768163681,0.462122768163681,1.0,1.0,-3.3059654235839844,1.1525088548660278,2.153456687927246,0.4079545736312866,0.9568389058113098,0.9568389058113098,0.0,251.716796875,259.0,71614.1171875,0.0,3478.037353515625,1.0,278.4429931640625,283.0250244140625,299.09197998046875,303.6962280273437,293.1499938964844,293.1499938964844,278.1499938964844,33599.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705983757972717,1.0,0.0,0.0,3.737104177474976,3.737128496170044,9.31887939259468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.8916015625,0.0,1613.864501953125,1895.4371337890625,0.0,3128.423583984375,0.9229039549827576,1.0,0.0,3.0,1.0,0.0
17766480,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7409548163414001,0.3451736867427826,0.316200703382492,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8760722875595093,0.5819842219352722,0.5551186203956604,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8733243942260742,0.5773200988769531,0.4062163233757019,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8124290108680725,0.4579983055591583,0.438916951417923,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6428995132446289,0.2236704379320144,1.036585807800293,284.9994506835937,284.95001220703125,302.0263977050781,296.10552978515625,297.9020690917969,297.2212219238281,284.9979248046875,1.0,0.6632571220397949,0.462122768163681,0.462122768163681,1.0,1.0,-3.3059654235839844,1.1525088548660278,2.153456687927246,0.4079545736312866,0.9568389058113098,0.9568389058113098,0.0,251.716796875,259.0,71614.1171875,0.0,3478.037353515625,1.0,278.4429931640625,283.0250244140625,299.09197998046875,303.6962280273437,293.1499938964844,293.1499938964844,278.1499938964844,33599.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705983757972717,1.0,0.0,0.0,3.737104177474976,3.737128496170044,9.31887939259468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.8916015625,0.0,1613.864501953125,1895.4371337890625,0.0,3128.423583984375,0.9229039549827576,1.0,0.0,3.0,1.0,0.0
17766540,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7386954426765442,0.3444451689720154,0.3158867359161377,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8734163045883179,0.5814536213874817,0.5550177097320557,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8722631335258484,0.5799822211265564,0.4083310663700104,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.810096025466919,0.4576254487037658,0.4389107823371887,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6411563158035278,0.2234950810670852,1.036970615386963,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,297.8959655761719,297.2187194824219,284.90753173828125,1.0,0.6652527451515198,0.4605350196361542,0.4605350196361542,1.0,1.0,-3.3084723949432373,1.149718165397644,2.158754348754883,0.404344379901886,0.8693576455116272,0.8693576455116272,0.0,255.01173400878903,262.0,72115.0703125,0.0,3502.44189453125,1.0,278.1571655273437,282.9139404296875,299.1059875488281,303.819091796875,293.1499938964844,293.1499938964844,278.45001220703125,38497.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877041757106781,1.0,0.0,0.0,3.6227855682373047,3.622809886932373,8.757468208386854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.8388671875,0.0,1521.64794921875,1895.4371337890625,0.0,3188.85107421875,0.901444137096405,1.0,0.0,3.0,1.0,0.0
17766600,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7386954426765442,0.3444451689720154,0.3158867359161377,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8734163045883179,0.5814536213874817,0.5550177097320557,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8722631335258484,0.5799822211265564,0.4083310663700104,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.810096025466919,0.4576254487037658,0.4389107823371887,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6411563158035278,0.2234950810670852,1.036970615386963,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,297.8959655761719,297.2187194824219,284.90753173828125,1.0,0.6652527451515198,0.4605350196361542,0.4605350196361542,1.0,1.0,-3.3084723949432373,1.149718165397644,2.158754348754883,0.404344379901886,0.8693576455116272,0.8693576455116272,0.0,255.01173400878903,262.0,72115.0703125,0.0,3502.44189453125,1.0,278.1571655273437,282.9139404296875,299.1059875488281,303.819091796875,293.1499938964844,293.1499938964844,278.45001220703125,38497.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877041757106781,1.0,0.0,0.0,3.6227855682373047,3.622809886932373,8.757468208386854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10613.8388671875,0.0,1521.64794921875,1895.4371337890625,0.0,3188.85107421875,0.901444137096405,1.0,0.0,3.0,1.0,0.0
17766660,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7370959520339966,0.34459188580513,0.3159085214138031,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8714653253555298,0.5818495750427246,0.5552459955215454,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.872011125087738,0.5838361978530884,0.4108663201332092,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8083596229553223,0.4579983949661255,0.4391596615314483,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6398773193359375,0.223701611161232,1.0378183126449585,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,297.89752197265625,297.2260131835937,284.9978942871094,1.0,0.6672701239585876,0.4590034782886505,0.4590034782886505,1.0,1.0,-3.313131093978882,1.1479109525680542,2.165220260620117,0.4006068110466003,0.9560372829437256,0.9560372829437256,0.0,257.7687072753906,265.0,71508.5546875,0.0,3528.853759765625,1.0,278.4429626464844,283.0223083496094,299.0618591308594,303.65838623046875,293.1499938964844,293.1499938964844,278.1499938964844,33586.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711816668510437,1.0,0.0,0.0,3.733778715133667,3.7338032722473145,9.302302714786492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.4453125,0.0,1609.9178466796875,1895.4371337890625,0.0,3133.89501953125,0.9221456050872804,1.0,0.0,3.0,1.0,0.0
17766720,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7370959520339966,0.34459188580513,0.3159085214138031,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8714653253555298,0.5818495750427246,0.5552459955215454,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.872011125087738,0.5838361978530884,0.4108663201332092,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8083596229553223,0.4579983949661255,0.4391596615314483,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6398773193359375,0.223701611161232,1.0378183126449585,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,297.89752197265625,297.2260131835937,284.9978942871094,1.0,0.6672701239585876,0.4590034782886505,0.4590034782886505,1.0,1.0,-3.313131093978882,1.1479109525680542,2.165220260620117,0.4006068110466003,0.9560372829437256,0.9560372829437256,0.0,257.7687072753906,265.0,71508.5546875,0.0,3528.853759765625,1.0,278.4429626464844,283.0223083496094,299.0618591308594,303.65838623046875,293.1499938964844,293.1499938964844,278.1499938964844,33586.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711816668510437,1.0,0.0,0.0,3.733778715133667,3.7338032722473145,9.302302714786492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.4453125,0.0,1609.9178466796875,1895.4371337890625,0.0,3133.89501953125,0.9221456050872804,1.0,0.0,3.0,1.0,0.0
17766780,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7348777651786804,0.3438258171081543,0.3155598044395447,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8688398599624634,0.5812153816223145,0.5550490021705627,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.871049165725708,0.5866248607635498,0.4130707681179046,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8059773445129395,0.4575695991516113,0.4391013383865356,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6381899118423462,0.2235202938318252,1.0381823778152466,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,297.8932800292969,297.2234191894531,284.9077453613281,1.0,0.6692392230033875,0.4574719667434692,0.4574719667434692,1.0,1.0,-3.315500020980835,1.14519464969635,2.1703054904937744,0.396536111831665,0.8688706755638123,0.8688706755638123,0.0,261.0655517578125,268.0,72013.546875,0.0,3553.03466796875,1.0,278.1571960449219,282.9112243652344,299.0769958496094,303.78277587890625,293.1499938964844,293.1499938964844,278.45001220703125,38484.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776284456253052,1.0,0.0,0.0,3.6198015213012695,3.619825601577759,8.743047033021867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.4306640625,0.0,1518.2672119140625,1895.4371337890625,0.0,3194.351318359375,0.900769829750061,1.0,0.0,3.0,1.0,0.0
17766840,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7348777651786804,0.3438258171081543,0.3155598044395447,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8688398599624634,0.5812153816223145,0.5550490021705627,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.871049165725708,0.5866248607635498,0.4130707681179046,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8059773445129395,0.4575695991516113,0.4391013383865356,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6381899118423462,0.2235202938318252,1.0381823778152466,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,297.8932800292969,297.2234191894531,284.9077453613281,1.0,0.6692392230033875,0.4574719667434692,0.4574719667434692,1.0,1.0,-3.315500020980835,1.14519464969635,2.1703054904937744,0.396536111831665,0.8688706755638123,0.8688706755638123,0.0,261.0655517578125,268.0,72013.546875,0.0,3553.03466796875,1.0,278.1571960449219,282.9112243652344,299.0769958496094,303.78277587890625,293.1499938964844,293.1499938964844,278.45001220703125,38484.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776284456253052,1.0,0.0,0.0,3.6198015213012695,3.619825601577759,8.743047033021867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10592.4306640625,0.0,1518.2672119140625,1895.4371337890625,0.0,3194.351318359375,0.900769829750061,1.0,0.0,3.0,1.0,0.0
17766900,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7338692545890808,0.3438341021537781,0.3154109418392181,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8676299452781677,0.5812990069389343,0.5549440383911133,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8707129955291748,0.5885623693466187,0.414239764213562,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8048593401908875,0.4576727151870727,0.4390618503093719,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6373965740203857,0.2235789597034454,1.0382434129714966,285.01861572265625,284.95001220703125,302.0463562011719,296.0543518066406,297.8942565917969,297.2264099121094,285.01971435546875,1.0,0.6701775789260864,0.4567061960697174,0.4567061960697174,1.0,1.0,-3.316619634628296,1.1438076496124268,2.172811985015869,0.3944196701049804,0.9479469656944276,0.9479469656944276,0.0,262.5981750488281,268.0,71232.9296875,0.0,3564.3408203125,1.0,278.4014587402344,283.03741455078125,299.0284423828125,303.56298828125,293.1499938964844,293.1499938964844,278.45001220703125,34108.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727067112922668,1.0,0.0,0.0,3.668761968612671,3.668785810470581,8.981157861853717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.236328125,0.0,1539.9171142578125,1895.4371337890625,0.0,3148.19921875,0.9097986221313475,1.0,0.0,3.0,1.0,0.0
17766960,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7333163022994995,0.3439356684684753,0.3155488669872284,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8669172525405884,0.5815033912658691,0.5551773905754089,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.870896577835083,0.5906074643135071,0.4156949818134308,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8042149543762207,0.4578869044780731,0.4392980635166168,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6369631886482239,0.2237216681241989,1.039006590843201,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,297.896240234375,297.2305603027344,284.99810791015625,1.0,0.6712301969528198,0.4559516310691833,0.4559516310691833,1.0,1.0,-3.3200151920318604,1.143307328224182,2.176707983016968,0.3927411735057831,0.9554463028907776,0.9554463028907776,0.0,263.8246765136719,271.0,71408.8125,0.0,3579.2421875,1.0,278.44287109375,283.0195617675781,299.0335998535156,303.622802734375,293.1499938964844,293.1499938964844,278.1499938964844,33568.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717382550239563,1.0,0.0,0.0,3.7307381629943848,3.730762481689453,9.287157922699408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.4921875,0.0,1606.2681884765625,1895.4371337890625,0.0,3139.115966796875,0.921519696712494,1.0,0.0,3.0,1.0,0.0
17767020,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7312077283859253,0.343149721622467,0.31517493724823,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8644154667854309,0.5807831883430481,0.5548889636993408,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8701286911964417,0.5935649871826172,0.4179998636245727,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8019075989723206,0.4574165046215057,0.4391933679580688,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.635390043258667,0.2235415130853653,1.0393539667129517,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,297.8931579589844,297.22808837890625,284.9078674316406,1.0,0.6731745004653931,0.4544425308704376,0.4544425308704376,1.0,1.0,-3.322291374206543,1.1404486894607544,2.181842565536499,0.3899907171726227,0.8683473467826843,0.8683473467826843,0.0,267.11474609375,274.0,71911.875,0.0,3603.248046875,1.0,278.1571960449219,282.908203125,299.0498046875,303.7484130859375,293.1499938964844,293.1499938964844,278.45001220703125,38479.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781692385673523,1.0,0.0,0.0,3.617039442062378,3.6170637607574463,8.729709861654555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.46484375,0.0,1515.191162109375,1895.4371337890625,0.0,3199.42138671875,0.9001504182815552,1.0,0.0,3.0,1.0,0.0
17767080,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7312077283859253,0.343149721622467,0.31517493724823,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8644154667854309,0.5807831883430481,0.5548889636993408,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8701286911964417,0.5935649871826172,0.4179998636245727,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8019075989723206,0.4574165046215057,0.4391933679580688,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.635390043258667,0.2235415130853653,1.0393539667129517,284.9067687988281,284.95001220703125,302.0625305175781,296.0342102050781,297.8931579589844,297.22808837890625,284.9078674316406,1.0,0.6731745004653931,0.4544425308704376,0.4544425308704376,1.0,1.0,-3.322291374206543,1.1404486894607544,2.181842565536499,0.3899907171726227,0.8683473467826843,0.8683473467826843,0.0,267.11474609375,274.0,71911.875,0.0,3603.248046875,1.0,278.1571960449219,282.908203125,299.0498046875,303.7484130859375,293.1499938964844,293.1499938964844,278.45001220703125,38479.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781692385673523,1.0,0.0,0.0,3.617039442062378,3.6170637607574463,8.729709861654555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.46484375,0.0,1515.191162109375,1895.4371337890625,0.0,3199.42138671875,0.9001504182815552,1.0,0.0,3.0,1.0,0.0
17767140,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7297579050064087,0.3432444334030151,0.3151464164257049,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8626261353492737,0.5810050964355469,0.554948091506958,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8702077865600586,0.5977820754051208,0.4207770526409149,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8002635836601257,0.4577003121376037,0.4393528699874878,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.634275496006012,0.2237455695867538,1.0401653051376345,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,297.8970947265625,297.235595703125,284.9976501464844,1.0,0.6751495003700256,0.4529334008693695,0.4529334008693695,1.0,1.0,-3.326828956604004,1.1384104490280151,2.188418388366699,0.3878150880336761,0.9545579552650452,0.9545579552650452,0.0,269.856201171875,277.0,71308.140625,0.0,3629.522216796875,1.0,278.44293212890625,283.0158996582031,299.00732421875,303.5896301269531,293.1499938964844,293.1499938964844,278.1499938964844,33577.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872233510017395,1.0,0.0,0.0,3.728495121002197,3.7285194396972656,9.275993306800956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.5166015625,0.0,1603.7471923828125,1895.4371337890625,0.0,3143.76123046875,0.92094886302948,1.0,0.0,3.0,1.0,0.0
17767200,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7297579050064087,0.3432444334030151,0.3151464164257049,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8626261353492737,0.5810050964355469,0.554948091506958,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8702077865600586,0.5977820754051208,0.4207770526409149,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8002635836601257,0.4577003121376037,0.4393528699874878,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.634275496006012,0.2237455695867538,1.0401653051376345,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,297.8970947265625,297.235595703125,284.9976501464844,1.0,0.6751495003700256,0.4529334008693695,0.4529334008693695,1.0,1.0,-3.326828956604004,1.1384104490280151,2.188418388366699,0.3878150880336761,0.9545579552650452,0.9545579552650452,0.0,269.856201171875,277.0,71308.140625,0.0,3629.522216796875,1.0,278.44293212890625,283.0158996582031,299.00732421875,303.5896301269531,293.1499938964844,293.1499938964844,278.1499938964844,33577.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872233510017395,1.0,0.0,0.0,3.728495121002197,3.7285194396972656,9.275993306800956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.5166015625,0.0,1603.7471923828125,1895.4371337890625,0.0,3143.76123046875,0.92094886302948,1.0,0.0,3.0,1.0,0.0
17767260,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7277110815048218,0.3424424529075622,0.3147564530372619,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.860201358795166,0.5802058577537537,0.5545897483825684,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8695942163467407,0.6009050607681274,0.4232127666473388,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.798017680644989,0.4571904838085174,0.4392118453979492,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6327722668647766,0.2235614359378814,1.040500283241272,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,297.89459228515625,297.2329406738281,284.907958984375,1.0,0.6770809888839722,0.4514446258544922,0.4514446258544922,1.0,1.0,-3.329101085662842,1.135532259941101,2.1935689449310303,0.3853318989276886,0.8678296208381653,0.8678296208381653,0.0,273.1425476074219,280.0,71810.671875,0.0,3653.57763671875,1.0,278.1572265625,282.90496826171875,299.0243835449219,303.7158508300781,293.1499938964844,293.1499938964844,278.45001220703125,38478.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786541819572449,1.0,0.0,0.0,3.614426612854004,3.614450693130493,8.717101991351228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.9716796875,0.0,1512.3160400390625,1895.4371337890625,0.0,3203.966796875,0.8995686769485474,1.0,0.0,3.0,1.0,0.0
17767320,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7277110815048218,0.3424424529075622,0.3147564530372619,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.860201358795166,0.5802058577537537,0.5545897483825684,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8695942163467407,0.6009050607681274,0.4232127666473388,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.798017680644989,0.4571904838085174,0.4392118453979492,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6327722668647766,0.2235614359378814,1.040500283241272,284.9068603515625,284.95001220703125,302.0884094238281,296.0088806152344,297.89459228515625,297.2329406738281,284.907958984375,1.0,0.6770809888839722,0.4514446258544922,0.4514446258544922,1.0,1.0,-3.329101085662842,1.135532259941101,2.1935689449310303,0.3853318989276886,0.8678296208381653,0.8678296208381653,0.0,273.1425476074219,280.0,71810.671875,0.0,3653.57763671875,1.0,278.1572265625,282.90496826171875,299.0243835449219,303.7158508300781,293.1499938964844,293.1499938964844,278.45001220703125,38478.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786541819572449,1.0,0.0,0.0,3.614426612854004,3.614450693130493,8.717101991351228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.9716796875,0.0,1512.3160400390625,1895.4371337890625,0.0,3203.966796875,0.8995686769485474,1.0,0.0,3.0,1.0,0.0
