time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7262385487556458,0.3425145149230957,0.314714103937149,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8583702445030212,0.5803229212760925,0.5545604825019836,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8696808218955994,0.6052162647247314,0.4260673522949219,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.796334981918335,0.4574257135391235,0.4393323361873626,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6316490173339844,0.2237541228532791,1.041289448738098,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,297.8988647460937,297.2398986816406,284.99755859375,1.0,0.6790380477905273,0.4499558508396148,0.4499558508396148,1.0,1.0,-3.3335328102111816,1.1335742473602295,2.199958562850952,0.3816936612129211,0.9538516998291016,0.9538516998291016,0.0,275.8935546875,283.0,71209.7109375,0.0,3679.770263671875,1.0,278.4429016113281,283.0125732421875,298.9825744628906,303.55792236328125,293.1499938964844,293.1499938964844,278.1499938964844,33574.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872680127620697,1.0,0.0,0.0,3.726046085357666,3.7260704040527344,9.263811193704896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.197265625,0.0,1600.90673828125,1895.4371337890625,0.0,3147.949951171875,0.920395851135254,1.0,0.0,3.0,1.0,0.0
17767440,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7262385487556458,0.3425145149230957,0.314714103937149,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8583702445030212,0.5803229212760925,0.5545604825019836,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8696808218955994,0.6052162647247314,0.4260673522949219,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.796334981918335,0.4574257135391235,0.4393323361873626,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6316490173339844,0.2237541228532791,1.041289448738098,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,297.8988647460937,297.2398986816406,284.99755859375,1.0,0.6790380477905273,0.4499558508396148,0.4499558508396148,1.0,1.0,-3.3335328102111816,1.1335742473602295,2.199958562850952,0.3816936612129211,0.9538516998291016,0.9538516998291016,0.0,275.8935546875,283.0,71209.7109375,0.0,3679.770263671875,1.0,278.4429016113281,283.0125732421875,298.9825744628906,303.55792236328125,293.1499938964844,293.1499938964844,278.1499938964844,33574.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872680127620697,1.0,0.0,0.0,3.726046085357666,3.7260704040527344,9.263811193704896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.197265625,0.0,1600.90673828125,1895.4371337890625,0.0,3147.949951171875,0.920395851135254,1.0,0.0,3.0,1.0,0.0
17767500,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7254243493080139,0.3421463072299957,0.3146686851978302,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8573745489120483,0.5799376368522644,0.554528534412384,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8696165680885315,0.606839656829834,0.4274592101573944,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7954237461090088,0.4572049677371979,0.4393965005874634,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.631061851978302,0.2236974090337753,1.0418225526809692,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,297.8980407714844,297.2388610839844,284.8714294433594,1.0,0.6800562143325806,0.4492114782333374,0.4492114782333374,1.0,1.0,-3.3358371257781982,1.132645606994629,2.2031915187835693,0.3795483112335205,0.8648697137832642,0.8648697137832642,0.0,277.37554931640625,283.0,72029.5390625,0.0,3693.697021484375,1.0,278.1961669921875,282.87030029296875,299.02001953125,303.7705993652344,293.1499938964844,293.1499938964844,278.1499938964844,37869.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878027081489563,1.0,0.0,0.0,3.685803890228272,3.685828447341919,9.064789310286868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.1328125,0.0,1587.493408203125,1895.4371337890625,0.0,3198.08837890625,0.9124762415885924,1.0,0.0,3.0,1.0,0.0
17767560,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7241539359092712,0.3416928350925445,0.3143114447593689,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8558968901634216,0.5794190764427185,0.5541090965270996,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8690442442893982,0.6083984971046448,0.4285524189472198,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.794040858745575,0.4568720459938049,0.4391542077064514,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6301273703575134,0.2235578000545501,1.0415947437286377,284.90692138671875,284.95001220703125,302.1165466308594,295.98504638671875,297.8965148925781,297.2367858886719,284.9081726074219,1.0,0.680945873260498,0.4484880268573761,0.4484880268573761,1.0,1.0,-3.3356525897979736,1.1308138370513916,2.204838752746582,0.3771093189716339,0.8672945499420166,0.8672945499420166,0.0,279.1891174316406,286.0,71710.4453125,0.0,3703.594970703125,1.0,278.1573791503906,282.9019775390625,299.0005798339844,303.68524169921875,293.1499938964844,293.1499938964844,278.45001220703125,38498.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790895342826843,1.0,0.0,0.0,3.61164140701294,3.6116654872894287,8.703672733645362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.9365234375,0.0,1509.41015625,1895.4371337890625,0.0,3208.047119140625,0.8989705443382263,1.0,0.0,3.0,1.0,0.0
17767620,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7226907014846802,0.3417316377162933,0.3142448365688324,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8540844917297363,0.5794389247894287,0.553987979888916,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8691755533218384,0.6127702593803406,0.4314495027065277,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.79238361120224,0.4570743441581726,0.4392422139644623,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6290346384048462,0.223746970295906,1.0423623323440552,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,297.90087890625,297.24371337890625,284.9974365234375,1.0,0.6828775405883789,0.4470410943031311,0.4470410943031311,1.0,1.0,-3.339930295944214,1.1288604736328125,2.2110698223114014,0.3734011352062225,0.9531856775283812,0.9531856775283812,0.0,281.9454345703125,289.0,71115.8515625,0.0,3729.559814453125,1.0,278.4429016113281,283.0093078613281,298.9593811035156,303.52813720703125,293.1499938964844,293.1499938964844,278.1499938964844,33573.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730930089950562,1.0,0.0,0.0,3.723771810531616,3.723796129226685,9.25250617456186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.171875,0.0,1598.277099609375,1895.4371337890625,0.0,3151.822509765625,0.9198831915855408,1.0,0.0,3.0,1.0,0.0
17767680,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7226907014846802,0.3417316377162933,0.3142448365688324,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8540844917297363,0.5794389247894287,0.553987979888916,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8691755533218384,0.6127702593803406,0.4314495027065277,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.79238361120224,0.4570743441581726,0.4392422139644623,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6290346384048462,0.223746970295906,1.0423623323440552,284.9989013671875,284.95001220703125,302.1305847167969,295.97369384765625,297.90087890625,297.24371337890625,284.9974365234375,1.0,0.6828775405883789,0.4470410943031311,0.4470410943031311,1.0,1.0,-3.339930295944214,1.1288604736328125,2.2110698223114014,0.3734011352062225,0.9531856775283812,0.9531856775283812,0.0,281.9454345703125,289.0,71115.8515625,0.0,3729.559814453125,1.0,278.4429016113281,283.0093078613281,298.9593811035156,303.52813720703125,293.1499938964844,293.1499938964844,278.1499938964844,33573.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730930089950562,1.0,0.0,0.0,3.723771810531616,3.723796129226685,9.25250617456186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11716.171875,0.0,1598.277099609375,1895.4371337890625,0.0,3151.822509765625,0.9198831915855408,1.0,0.0,3.0,1.0,0.0
17767740,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7206490635871887,0.3408649563789367,0.3137993216514587,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8517093062400818,0.5784478187561035,0.5534483194351196,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8686475157737732,0.6159879565238953,0.4339590966701507,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7901886105537415,0.4564968347549438,0.4390358328819275,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6275931596755981,0.2235506027936935,1.0426504611968994,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,297.8981018066406,297.2405700683594,284.9081115722656,1.0,0.6847571134567261,0.4455941617488861,0.4455941617488861,1.0,1.0,-3.341870307922364,1.125934600830078,2.215935707092285,0.3701642155647278,0.8668093681335449,0.8668093681335449,0.0,285.2475280761719,292.0,71617.421875,0.0,3753.06201171875,1.0,278.1572570800781,282.89874267578125,298.97808837890625,303.656005859375,293.1499938964844,293.1499938964844,278.45001220703125,38479.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795027136802673,1.0,0.0,0.0,3.609462738037109,3.609486818313599,8.693175459484337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.517578125,0.0,1506.87890625,1895.4371337890625,0.0,3211.919921875,0.898463249206543,1.0,0.0,3.0,1.0,0.0
17767800,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7206490635871887,0.3408649563789367,0.3137993216514587,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8517093062400818,0.5784478187561035,0.5534483194351196,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8686475157737732,0.6159879565238953,0.4339590966701507,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7901886105537415,0.4564968347549438,0.4390358328819275,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6275931596755981,0.2235506027936935,1.0426504611968994,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,297.8981018066406,297.2405700683594,284.9081115722656,1.0,0.6847571134567261,0.4455941617488861,0.4455941617488861,1.0,1.0,-3.341870307922364,1.125934600830078,2.215935707092285,0.3701642155647278,0.8668093681335449,0.8668093681335449,0.0,285.2475280761719,292.0,71617.421875,0.0,3753.06201171875,1.0,278.1572570800781,282.89874267578125,298.97808837890625,303.656005859375,293.1499938964844,293.1499938964844,278.45001220703125,38479.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795027136802673,1.0,0.0,0.0,3.609462738037109,3.609486818313599,8.693175459484337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.517578125,0.0,1506.87890625,1895.4371337890625,0.0,3211.919921875,0.898463249206543,1.0,0.0,3.0,1.0,0.0
17767860,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7192118763923645,0.3408615589141845,0.3136906921863556,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8499664068222046,0.5783799886703491,0.5532428622245789,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8688574433326721,0.6203862428665161,0.43687504529953,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7886094450950623,0.4566752016544342,0.4390989542007446,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6265596151351929,0.2237353473901748,1.043389916419983,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,297.9019775390625,297.2474670410156,284.9971923828125,1.0,0.6866585612297058,0.4442035257816314,0.4442035257816314,1.0,1.0,-3.3459572792053223,1.1239079236984253,2.2220494747161865,0.3677017092704773,0.9523379802703856,0.9523379802703856,0.0,288.0080261230469,280.0,71018.8671875,0.0,3778.694091796875,1.0,278.44287109375,283.0061950683594,298.9374389648437,303.4994506835937,293.1499938964844,293.1499938964844,278.1499938964844,33575.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734588623046875,1.0,0.0,0.0,3.721199750900269,3.721224069595337,9.239730047738704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.978515625,0.0,1595.3399658203125,1895.4371337890625,0.0,3155.25390625,0.9193044900894164,1.0,0.0,3.0,1.0,0.0
17767920,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7192118763923645,0.3408615589141845,0.3136906921863556,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8499664068222046,0.5783799886703491,0.5532428622245789,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8688574433326721,0.6203862428665161,0.43687504529953,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7886094450950623,0.4566752016544342,0.4390989542007446,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6265596151351929,0.2237353473901748,1.043389916419983,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,297.9019775390625,297.2474670410156,284.9971923828125,1.0,0.6866585612297058,0.4442035257816314,0.4442035257816314,1.0,1.0,-3.3459572792053223,1.1239079236984253,2.2220494747161865,0.3677017092704773,0.9523379802703856,0.9523379802703856,0.0,288.0080261230469,280.0,71018.8671875,0.0,3778.694091796875,1.0,278.44287109375,283.0061950683594,298.9374389648437,303.4994506835937,293.1499938964844,293.1499938964844,278.1499938964844,33575.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734588623046875,1.0,0.0,0.0,3.721199750900269,3.721224069595337,9.239730047738704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.978515625,0.0,1595.3399658203125,1895.4371337890625,0.0,3155.25390625,0.9193044900894164,1.0,0.0,3.0,1.0,0.0
17767980,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7206727266311646,0.3400006294250488,0.3129760324954986,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8519192934036255,0.5773208141326904,0.552359402179718,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.872955322265625,0.6236197352409363,0.4391919672489166,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7906643748283386,0.4560913443565368,0.4386070072650909,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6280819773674011,0.2235489934682846,1.0423979759216309,284.90594482421875,284.95001220703125,302.1683959960937,295.94158935546875,297.8986511230469,297.24481201171875,284.9069519042969,1.0,0.6843444108963013,0.4428128898143768,0.4428128898143768,1.0,1.0,-3.3450520038604736,1.1199225187301636,2.2251293659210205,0.3653872311115265,0.8649868369102478,0.8649868369102478,0.0,284.3384704589844,268.0,71469.265625,0.0,3755.56787109375,1.0,278.15728759765625,282.8956604003906,298.95660400390625,303.6256103515625,293.1499938964844,293.1499938964844,278.45001220703125,38550.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798078894615173,1.0,0.0,0.0,3.604379415512085,3.604403495788574,8.668706641401513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.84375,0.0,1501.848876953125,1895.4371337890625,0.0,3214.7802734375,0.8973783254623413,1.0,0.0,3.0,1.0,0.0
17768040,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7206727266311646,0.3400006294250488,0.3129760324954986,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8519192934036255,0.5773208141326904,0.552359402179718,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.872955322265625,0.6236197352409363,0.4391919672489166,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7906643748283386,0.4560913443565368,0.4386070072650909,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6280819773674011,0.2235489934682846,1.0423979759216309,284.90594482421875,284.95001220703125,302.1683959960937,295.94158935546875,297.8986511230469,297.24481201171875,284.9069519042969,1.0,0.6843444108963013,0.4428128898143768,0.4428128898143768,1.0,1.0,-3.3450520038604736,1.1199225187301636,2.2251293659210205,0.3653872311115265,0.8649868369102478,0.8649868369102478,0.0,284.3384704589844,268.0,71469.265625,0.0,3755.56787109375,1.0,278.15728759765625,282.8956604003906,298.95660400390625,303.6256103515625,293.1499938964844,293.1499938964844,278.45001220703125,38550.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798078894615173,1.0,0.0,0.0,3.604379415512085,3.604403495788574,8.668706641401513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.84375,0.0,1501.848876953125,1895.4371337890625,0.0,3214.7802734375,0.8973783254623413,1.0,0.0,3.0,1.0,0.0
17768100,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7223201394081116,0.3399845063686371,0.312612920999527,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8540096879005432,0.5772075057029724,0.5518685579299927,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.876248300075531,0.6258041858673096,0.4403764903545379,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7927746772766113,0.456136554479599,0.4383093118667602,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6295827627182007,0.2236222624778747,1.0415515899658203,285.0159606933594,284.95001220703125,302.1736145019531,295.9364929199219,297.89996337890625,297.24810791015625,285.0168151855469,1.0,0.6823759078979492,0.4421175718307495,0.4421175718307495,1.0,1.0,-3.344068050384521,1.1177760362625122,2.226292133331299,0.3635145127773285,0.9422239661216736,0.9422239661216736,0.0,280.7585144042969,268.0,70662.03125,0.0,3732.78515625,1.0,278.40106201171875,283.0206604003906,298.9091796875,303.4058532714844,293.1499938964844,293.1499938964844,278.45001220703125,34159.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747125267982483,1.0,0.0,0.0,3.6523518562316895,3.6523756980896,8.900994430405262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.107421875,0.0,1522.009521484375,1895.4371337890625,0.0,3167.01123046875,0.9061601161956788,1.0,0.0,3.0,1.0,0.0
17768160,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7247541546821594,0.3400697410106659,0.3125192523002624,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8570238947868347,0.5772222876548767,0.5516965985298157,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8805488348007202,0.6280823349952698,0.4418335556983948,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7957810759544373,0.4563031792640686,0.4382720291614532,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.631737232208252,0.2237928956747055,1.0413483381271362,284.9958190917969,284.95001220703125,302.17840576171875,295.9315185546875,297.9021301269531,297.2525939941406,284.9943542480469,1.0,0.6801819205284119,0.4414595067501068,0.4414595067501068,1.0,1.0,-3.3452093601226807,1.1165437698364258,2.228665590286255,0.3616176247596741,0.9478516578674316,0.9478516578674316,0.0,276.21832275390625,256.0,70803.453125,0.0,3709.611572265625,1.0,278.4427490234375,283.0029296875,298.9158630371094,303.46466064453125,293.1499938964844,293.1499938964844,278.1499938964844,33667.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735517263412476,1.0,0.0,0.0,3.712426900863648,3.7124509811401367,9.196214705298188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11652.18359375,0.0,1585.9835205078125,1895.4371337890625,0.0,3156.124755859375,0.9174473285675048,1.0,0.0,3.0,1.0,0.0
17768220,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.729451596736908,0.3393362164497375,0.3116980195045471,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8631334900856018,0.5761858820915222,0.5506002306938171,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8891842365264893,0.6314207911491394,0.4440517127513885,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8018272519111633,0.4557999074459076,0.4376234114170074,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6361238360404968,0.2237130999565124,1.0397343635559082,284.9063415527344,284.95001220703125,302.1865234375,295.9217529296875,297.8985900878906,297.25067138671875,284.90728759765625,1.0,0.6749657392501831,0.4401433765888214,0.4401433765888214,1.0,1.0,-3.3428549766540527,1.1124004125595093,2.230454444885254,0.3564630448818207,0.8618432879447937,0.8618432879447937,0.0,266.6776123046875,244.0,71207.84375,0.0,3649.558837890625,1.0,278.1573791503906,282.89617919921875,298.9355773925781,303.5872802734375,293.1499938964844,293.1499938964844,278.45001220703125,38613.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796490430831909,1.0,0.0,0.0,3.590959548950196,3.590983390808105,8.604275762991165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.8056640625,0.0,1487.7076416015625,1895.4371337890625,0.0,3213.291748046875,0.8944668769836426,1.0,0.0,3.0,1.0,0.0
17768280,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.729451596736908,0.3393362164497375,0.3116980195045471,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8631334900856018,0.5761858820915222,0.5506002306938171,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8891842365264893,0.6314207911491394,0.4440517127513885,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8018272519111633,0.4557999074459076,0.4376234114170074,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6361238360404968,0.2237130999565124,1.0397343635559082,284.9063415527344,284.95001220703125,302.1865234375,295.9217529296875,297.8985900878906,297.25067138671875,284.90728759765625,1.0,0.6749657392501831,0.4401433765888214,0.4401433765888214,1.0,1.0,-3.3428549766540527,1.1124004125595093,2.230454444885254,0.3564630448818207,0.8618432879447937,0.8618432879447937,0.0,266.6776123046875,244.0,71207.84375,0.0,3649.558837890625,1.0,278.1573791503906,282.89617919921875,298.9355773925781,303.5872802734375,293.1499938964844,293.1499938964844,278.45001220703125,38613.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796490430831909,1.0,0.0,0.0,3.590959548950196,3.590983390808105,8.604275762991165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.8056640625,0.0,1487.7076416015625,1895.4371337890625,0.0,3213.291748046875,0.8944668769836426,1.0,0.0,3.0,1.0,0.0
17768340,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7357300519943237,0.3395069241523742,0.3112383186817169,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8712129592895508,0.5761011242866516,0.5498490929603577,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8999909162521362,0.635982871055603,0.4466883838176727,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8095818758010864,0.4560836851596832,0.4372525513172149,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.641871988773346,0.2240633368492126,1.0386415719985962,284.9952697753906,284.95001220703125,302.1923522949219,295.91229248046875,297.9010314941406,297.2586669921875,284.99432373046875,1.0,0.6692496538162231,0.438827246427536,0.438827246427536,1.0,1.0,-3.3427987098693848,1.1091066598892212,2.233692169189453,0.3515791893005371,0.9437276721000672,0.9437276721000672,0.0,255.56495666503903,232.0,70542.109375,0.0,3586.04931640625,1.0,278.44195556640625,283.0032958984375,298.8965759277344,303.4280090332031,293.1499938964844,293.1499938964844,278.1499938964844,33761.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732988834381104,1.0,0.0,0.0,3.697345733642578,3.6973698139190674,9.121650350607524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.3994140625,0.0,1569.5208740234375,1895.4371337890625,0.0,3153.75341796875,0.914320707321167,1.0,0.0,3.0,1.0,0.0
17768400,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7357300519943237,0.3395069241523742,0.3112383186817169,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8712129592895508,0.5761011242866516,0.5498490929603577,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8999909162521362,0.635982871055603,0.4466883838176727,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8095818758010864,0.4560836851596832,0.4372525513172149,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.641871988773346,0.2240633368492126,1.0386415719985962,284.9952697753906,284.95001220703125,302.1923522949219,295.91229248046875,297.9010314941406,297.2586669921875,284.99432373046875,1.0,0.6692496538162231,0.438827246427536,0.438827246427536,1.0,1.0,-3.3427987098693848,1.1091066598892212,2.233692169189453,0.3515791893005371,0.9437276721000672,0.9437276721000672,0.0,255.56495666503903,232.0,70542.109375,0.0,3586.04931640625,1.0,278.44195556640625,283.0032958984375,298.8965759277344,303.4280090332031,293.1499938964844,293.1499938964844,278.1499938964844,33761.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732988834381104,1.0,0.0,0.0,3.697345733642578,3.6973698139190674,9.121650350607524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.3994140625,0.0,1569.5208740234375,1895.4371337890625,0.0,3153.75341796875,0.914320707321167,1.0,0.0,3.0,1.0,0.0
17768460,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7422655820846558,0.3388704061508178,0.3104351162910461,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8797696828842163,0.5750828385353088,0.5486947298049927,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9115831851959229,0.6394099593162537,0.4489127099514007,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8173132538795471,0.455649733543396,0.4365976452827453,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6480792164802551,0.2240830361843109,1.037157416343689,284.9075622558594,284.95001220703125,302.19561767578125,295.90313720703125,297.8959045410156,297.2567138671875,284.90838623046875,1.0,0.6631985902786255,0.437574028968811,0.437574028968811,1.0,1.0,-3.340553998947144,1.1050399541854858,2.235514163970948,0.3478766679763794,0.8592828512191772,0.8592828512191772,0.0,244.4705810546875,220.0,70948.1484375,0.0,3517.5224609375,1.0,278.1575012207031,282.89776611328125,298.91668701171875,303.5509033203125,293.1499938964844,293.1499938964844,278.45001220703125,38595.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793139457702637,1.0,0.0,0.0,3.5768871307373047,3.576910972595215,8.536970881323214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.08203125,0.0,1472.3707275390625,1895.4371337890625,0.0,3210.15087890625,0.8913415670394897,1.0,0.0,3.0,1.0,0.0
17768520,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7422655820846558,0.3388704061508178,0.3104351162910461,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8797696828842163,0.5750828385353088,0.5486947298049927,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9115831851959229,0.6394099593162537,0.4489127099514007,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8173132538795471,0.455649733543396,0.4365976452827453,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6480792164802551,0.2240830361843109,1.037157416343689,284.9075622558594,284.95001220703125,302.19561767578125,295.90313720703125,297.8959045410156,297.2567138671875,284.90838623046875,1.0,0.6631985902786255,0.437574028968811,0.437574028968811,1.0,1.0,-3.340553998947144,1.1050399541854858,2.235514163970948,0.3478766679763794,0.8592828512191772,0.8592828512191772,0.0,244.4705810546875,220.0,70948.1484375,0.0,3517.5224609375,1.0,278.1575012207031,282.89776611328125,298.91668701171875,303.5509033203125,293.1499938964844,293.1499938964844,278.45001220703125,38595.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793139457702637,1.0,0.0,0.0,3.5768871307373047,3.576910972595215,8.536970881323214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.08203125,0.0,1472.3707275390625,1895.4371337890625,0.0,3210.15087890625,0.8913415670394897,1.0,0.0,3.0,1.0,0.0
17768580,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7504881620407104,0.3391065895557403,0.3100071251392364,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8902592658996582,0.5749881267547607,0.547905445098877,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9264256358146667,0.6440386772155762,0.4515732526779175,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.826381504535675,0.4559751749038696,0.436236709356308,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6557518243789673,0.2245092988014221,1.0362597703933716,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,297.896240234375,297.2643737792969,284.9938049316406,1.0,0.657023012638092,0.436320811510086,0.436320811510086,1.0,1.0,-3.3407702445983887,1.101809024810791,2.2389612197875977,0.3455034494400024,0.9400933384895324,0.9400933384895324,0.0,232.5525054931641,208.0,70296.703125,0.0,3450.09326171875,1.0,278.4418640136719,283.00347900390625,298.87841796875,303.3934631347656,293.1499938964844,293.1499938964844,278.1499938964844,33750.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872936487197876,1.0,0.0,0.0,3.684196949005127,3.684220790863037,9.056887506631028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.6474609375,0.0,1554.56005859375,1895.4371337890625,0.0,3150.354736328125,0.9113516807556152,1.0,0.0,3.0,1.0,0.0
17768640,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7504881620407104,0.3391065895557403,0.3100071251392364,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8902592658996582,0.5749881267547607,0.547905445098877,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9264256358146667,0.6440386772155762,0.4515732526779175,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.826381504535675,0.4559751749038696,0.436236709356308,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6557518243789673,0.2245092988014221,1.0362597703933716,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,297.896240234375,297.2643737792969,284.9938049316406,1.0,0.657023012638092,0.436320811510086,0.436320811510086,1.0,1.0,-3.3407702445983887,1.101809024810791,2.2389612197875977,0.3455034494400024,0.9400933384895324,0.9400933384895324,0.0,232.5525054931641,208.0,70296.703125,0.0,3450.09326171875,1.0,278.4418640136719,283.00347900390625,298.87841796875,303.3934631347656,293.1499938964844,293.1499938964844,278.1499938964844,33750.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872936487197876,1.0,0.0,0.0,3.684196949005127,3.684220790863037,9.056887506631028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.6474609375,0.0,1554.56005859375,1895.4371337890625,0.0,3150.354736328125,0.9113516807556152,1.0,0.0,3.0,1.0,0.0
17768700,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7548975348472595,0.3388446271419525,0.309762179851532,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8958339691162109,0.5745224952697754,0.5474876761436462,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9342984557151794,0.6457939147949219,0.4528414309024811,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8311519026756287,0.4558174610137939,0.4360549449920654,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6599287986755371,0.2245825082063675,1.0359578132629397,284.87139892578125,284.95001220703125,302.19488525390625,295.88995361328125,297.8928527832031,297.2635498046875,284.8707275390625,1.0,0.6539332866668701,0.4356942176818847,0.4356942176818847,1.0,1.0,-3.340924024581909,1.1001884937286377,2.2407355308532715,0.3445558547973633,0.8520761132240295,0.8520761132240295,0.0,226.6542510986328,208.0,71035.984375,0.0,3416.81689453125,1.0,278.1970520019531,282.865478515625,298.9173889160156,303.60302734375,293.1499938964844,293.1499938964844,278.1499938964844,38238.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780959248542786,1.0,0.0,0.0,3.6383676528930655,3.638391971588135,8.832964226712647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.1796875,0.0,1536.958740234375,1895.4371337890625,0.0,3198.734130859375,0.9020429849624634,1.0,0.0,3.0,1.0,0.0
17768760,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7590107321739197,0.3385271728038788,0.3092367053031921,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9010630249977112,0.573955774307251,0.5467166900634766,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9416876435279846,0.6475118398666382,0.4538154602050781,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8356410264968872,0.4555715322494507,0.4355912506580353,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6638893485069275,0.2245859801769256,1.0349544286727903,284.9081726074219,284.95001220703125,302.19293212890625,295.8856811523437,297.8886413574219,297.2619323730469,284.90899658203125,1.0,0.6506999135017395,0.4350969791412353,0.4350969791412353,1.0,1.0,-3.338774442672729,1.097791075706482,2.240983247756958,0.3432593047618866,0.8566721081733704,0.8566721081733704,0.0,221.049072265625,196.0,70695.21875,0.0,3379.9365234375,1.0,278.1578063964844,282.8993530273437,298.8992004394531,303.5169372558594,293.1499938964844,293.1499938964844,278.45001220703125,38593.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789442181587219,1.0,0.0,0.0,3.563207626342773,3.563231468200684,8.471797627862543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.7412109375,0.0,1457.67724609375,1895.4371337890625,0.0,3206.685791015625,0.888280987739563,1.0,0.0,3.0,1.0,0.0
17768820,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7695459127426147,0.3387931287288666,0.3088345527648926,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.914613664150238,0.5738261342048645,0.5458928942680359,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.958689033985138,0.6521719098091125,0.4564953744411468,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8467997312545776,0.4559059143066406,0.4352366626262665,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6737309694290161,0.2250484228134155,1.0342049598693848,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,297.88653564453125,297.2689208984375,284.9931640625,1.0,0.6443476676940918,0.4339025318622589,0.4339025318622589,1.0,1.0,-3.339188814163208,1.094786524772644,2.244402408599853,0.3407911956310272,0.9365413784980774,0.9365413784980774,0.0,208.926513671875,184.0,70061.0625,0.0,3311.81787109375,1.0,278.4417419433594,283.00396728515625,298.86151123046875,303.3608703613281,293.1499938964844,293.1499938964844,278.1499938964844,33743.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725633025169373,1.0,0.0,0.0,3.671326160430908,3.6713500022888175,8.993717415251012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.9404296875,0.0,1540.04541015625,1895.4371337890625,0.0,3146.854736328125,0.9084522724151612,1.0,0.0,3.0,1.0,0.0
17768880,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7695459127426147,0.3387931287288666,0.3088345527648926,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.914613664150238,0.5738261342048645,0.5458928942680359,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.958689033985138,0.6521719098091125,0.4564953744411468,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8467997312545776,0.4559059143066406,0.4352366626262665,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6737309694290161,0.2250484228134155,1.0342049598693848,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,297.88653564453125,297.2689208984375,284.9931640625,1.0,0.6443476676940918,0.4339025318622589,0.4339025318622589,1.0,1.0,-3.339188814163208,1.094786524772644,2.244402408599853,0.3407911956310272,0.9365413784980774,0.9365413784980774,0.0,208.926513671875,184.0,70061.0625,0.0,3311.81787109375,1.0,278.4417419433594,283.00396728515625,298.86151123046875,303.3608703613281,293.1499938964844,293.1499938964844,278.1499938964844,33743.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725633025169373,1.0,0.0,0.0,3.671326160430908,3.6713500022888175,8.993717415251012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.9404296875,0.0,1540.04541015625,1895.4371337890625,0.0,3146.854736328125,0.9084522724151612,1.0,0.0,3.0,1.0,0.0
17768940,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7805051803588867,0.3382455706596374,0.308089017868042,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9295786023139954,0.5727676153182983,0.5446739792823792,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9744972586631776,0.6556674838066101,0.4587506651878357,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8586016297340393,0.455512672662735,0.4345975220203399,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6840956211090088,0.2251552492380142,1.0330300331115725,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,297.8764038085937,297.2660522460937,284.9098815917969,1.0,0.6378949880599976,0.4327080845832824,0.4327080845832824,1.0,1.0,-3.3373639583587646,1.0909970998764038,2.2463669776916504,0.3373101353645324,0.8544557094573975,0.8544557094573975,0.0,197.3216552734375,172.0,70460.671875,0.0,3241.584716796875,1.0,278.1576843261719,282.9014892578125,298.88287353515625,303.48455810546875,293.1499938964844,293.1499938964844,278.45001220703125,38558.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785918354988098,1.0,0.0,0.0,3.549881219863892,3.5499048233032227,8.408546818827745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.021484375,0.0,1443.22509765625,1895.4371337890625,0.0,3203.382568359375,0.8853360414505005,1.0,0.0,3.0,1.0,0.0
17769000,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7805051803588867,0.3382455706596374,0.308089017868042,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9295786023139954,0.5727676153182983,0.5446739792823792,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9744972586631776,0.6556674838066101,0.4587506651878357,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8586016297340393,0.455512672662735,0.4345975220203399,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6840956211090088,0.2251552492380142,1.0330300331115725,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,297.8764038085937,297.2660522460937,284.9098815917969,1.0,0.6378949880599976,0.4327080845832824,0.4327080845832824,1.0,1.0,-3.3373639583587646,1.0909970998764038,2.2463669776916504,0.3373101353645324,0.8544557094573975,0.8544557094573975,0.0,197.3216552734375,172.0,70460.671875,0.0,3241.584716796875,1.0,278.1576843261719,282.9014892578125,298.88287353515625,303.48455810546875,293.1499938964844,293.1499938964844,278.45001220703125,38558.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785918354988098,1.0,0.0,0.0,3.549881219863892,3.5499048233032227,8.408546818827745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.021484375,0.0,1443.22509765625,1895.4371337890625,0.0,3203.382568359375,0.8853360414505005,1.0,0.0,3.0,1.0,0.0
17769060,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7939971685409546,0.3385312557220459,0.3077098131179809,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9474475979804992,0.5726045370101929,0.5438238382339478,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.990710973739624,0.6603497862815857,0.4614490568637848,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8731595277786255,0.4558500051498413,0.4342502057552337,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6965509057044983,0.2256423234939575,1.0324040651321411,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,297.87176513671875,297.27276611328125,284.9926147460937,1.0,0.6314390897750854,0.4315706193447113,0.4315706193447113,1.0,1.0,-3.337951183319092,1.0882885456085205,2.249662637710572,0.3335486054420471,0.9331578016281128,0.9331578016281128,0.0,185.1419982910156,160.0,69839.9609375,0.0,3173.536865234375,1.0,278.441650390625,283.0050354003906,298.8456115722656,303.3302001953125,293.1499938964844,293.1499938964844,278.1499938964844,33734.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721976280212402,1.0,0.0,0.0,3.6587555408477774,3.658779382705689,8.932234436542785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.9462890625,0.0,1525.941162109375,1895.4371337890625,0.0,3143.42431640625,0.905615508556366,1.0,0.0,3.0,1.0,0.0
17769120,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7939971685409546,0.3385312557220459,0.3077098131179809,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9474475979804992,0.5726045370101929,0.5438238382339478,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.990710973739624,0.6603497862815857,0.4614490568637848,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8731595277786255,0.4558500051498413,0.4342502057552337,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6965509057044983,0.2256423234939575,1.0324040651321411,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,297.87176513671875,297.27276611328125,284.9926147460937,1.0,0.6314390897750854,0.4315706193447113,0.4315706193447113,1.0,1.0,-3.337951183319092,1.0882885456085205,2.249662637710572,0.3335486054420471,0.9331578016281128,0.9331578016281128,0.0,185.1419982910156,160.0,69839.9609375,0.0,3173.536865234375,1.0,278.441650390625,283.0050354003906,298.8456115722656,303.3302001953125,293.1499938964844,293.1499938964844,278.1499938964844,33734.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721976280212402,1.0,0.0,0.0,3.6587555408477774,3.658779382705689,8.932234436542785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.9462890625,0.0,1525.941162109375,1895.4371337890625,0.0,3143.42431640625,0.905615508556366,1.0,0.0,3.0,1.0,0.0
17769180,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8061877489089966,0.3379804193973541,0.3070331811904907,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9626832008361816,0.571496307849884,0.5426326990127563,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.664271891117096,0.4572725296020508,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8867234587669373,0.4554382562637329,0.4336686134338379,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7079346179962158,0.2257513254880905,1.0315872430801392,284.90545654296875,284.95001220703125,302.14093017578125,295.8539428710937,297.8593444824219,297.27105712890625,284.9053955078125,1.0,0.6244897246360779,0.4304331541061401,0.4304331541061401,1.0,1.0,-3.328860282897949,1.0819954872131348,2.2468647956848145,0.3287488520145416,0.8487170338630676,0.8487170338630676,0.0,174.6851043701172,163.0,70130.9921875,0.0,3094.073974609375,1.0,278.1578063964844,282.90093994140625,298.8673400878906,303.4520263671875,293.1499938964844,293.1499938964844,278.45001220703125,38700.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878221869468689,1.0,0.0,0.0,3.534184694290161,3.534208059310913,8.334350809491298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.677734375,0.0,1427.6605224609375,1895.4371337890625,0.0,3199.91455078125,0.8818477392196655,1.0,0.0,3.0,1.0,0.0
