time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8061877489089966,0.3379804193973541,0.3070331811904907,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9626832008361816,0.571496307849884,0.5426326990127563,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.664271891117096,0.4572725296020508,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8867234587669373,0.4554382562637329,0.4336686134338379,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7079346179962158,0.2257513254880905,1.0315872430801392,284.90545654296875,284.95001220703125,302.14093017578125,295.8539428710937,297.8593444824219,297.27105712890625,284.9053955078125,1.0,0.6244897246360779,0.4304331541061401,0.4304331541061401,1.0,1.0,-3.328860282897949,1.0819954872131348,2.2468647956848145,0.3287488520145416,0.8487170338630676,0.8487170338630676,0.0,174.6851043701172,163.0,70130.9921875,0.0,3094.073974609375,1.0,278.1578063964844,282.90093994140625,298.8673400878906,303.4520263671875,293.1499938964844,293.1499938964844,278.45001220703125,38700.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878221869468689,1.0,0.0,0.0,3.534184694290161,3.534208059310913,8.334350809491298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.677734375,0.0,1427.6605224609375,1895.4371337890625,0.0,3199.91455078125,0.8818477392196655,1.0,0.0,3.0,1.0,0.0
17769300,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8090080618858337,0.338052362203598,0.3068214952945709,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9660176038742064,0.5713034868240356,0.5421427488327026,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.667881965637207,0.4522259533405304,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8899646997451782,0.4555176496505737,0.4334743320941925,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7106491327285767,0.2259416282176971,1.031540036201477,285.0083923339844,284.95001220703125,302.1291809082031,295.8502197265625,297.8588562011719,297.2797241210937,285.0082397460937,1.0,0.6224355101585388,0.4298644065856933,0.4298644065856933,1.0,1.0,-3.321810007095337,1.07794988155365,2.243860006332397,0.3257288932800293,0.9198734760284424,0.9198734760284424,0.0,172.09654235839844,163.0,69266.3515625,0.0,3063.792724609375,1.0,278.3987731933594,283.0212097167969,298.8199462890625,303.2292175292969,293.1499938964844,293.1499938964844,278.45001220703125,34272.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727637529373169,1.0,0.0,0.0,3.578831911087036,3.578855037689209,8.546256253794127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.66015625,0.0,1442.749755859375,1895.4371337890625,0.0,3148.734619140625,0.8897501230239868,1.0,0.0,3.0,1.0,0.0
17769360,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8112701177597046,0.3381830155849457,0.3068958222866058,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9685769081115724,0.5711967349052429,0.5419911742210388,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.6718215346336365,0.4485113620758056,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8925515413284302,0.455679327249527,0.4335659146308899,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7128201723098755,0.2262134402990341,1.032373547554016,284.9853210449219,284.95001220703125,302.1161499023437,295.8465576171875,297.8597717285156,297.29052734375,284.9840087890625,1.0,0.6210796236991882,0.4293679893016815,0.4293679893016815,1.0,1.0,-3.318356513977051,1.075388789176941,2.2429676055908203,0.3235973417758941,0.9201339483261108,0.9201339483261108,0.0,170.28656005859375,166.0,69313.3046875,0.0,3046.0126953125,1.0,278.44219970703125,283.00421142578125,298.82720947265625,303.2809753417969,293.1499938964844,293.1499938964844,278.1499938964844,33970.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871203601360321,1.0,0.0,0.0,3.63231897354126,3.632342576980591,8.803619380159944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11381.228515625,0.0,1498.4754638671875,1895.4371337890625,0.0,3134.10107421875,0.8995914459228516,1.0,0.0,3.0,1.0,0.0
17769420,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8126286864280701,0.3376182019710541,0.3065060079097748,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9700618386268616,0.5700215101242065,0.5410507917404175,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6783686280250549,0.4456402361392975,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8943074941635132,0.4552253782749176,0.4332631826400757,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7145380973815918,0.2263649404048919,1.033266305923462,284.9121398925781,284.95001220703125,302.0859680175781,295.8393249511719,297.85272216796875,297.300537109375,284.9125671386719,1.0,0.6198109984397888,0.428375095129013,0.428375095129013,1.0,1.0,-3.3140103816986084,1.0712071657180786,2.24280333518982,0.3200234472751617,0.8446157574653625,0.8446157574653625,0.0,168.81837463378906,169.0,69622.046875,0.0,3028.269287109375,1.0,278.1581115722656,282.91436767578125,298.8499755859375,303.39605712890625,293.1499938964844,293.1499938964844,278.45001220703125,38613.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766467571258545,1.0,0.0,0.0,3.4987616539001465,3.49878478050232,8.168118483808939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.01171875,0.0,1390.0753173828125,1895.4371337890625,0.0,3185.147705078125,0.8741224408149719,1.0,0.0,3.0,1.0,0.0
17769480,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8126286864280701,0.3376182019710541,0.3065060079097748,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9700618386268616,0.5700215101242065,0.5410507917404175,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.6783686280250549,0.4456402361392975,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8943074941635132,0.4552253782749176,0.4332631826400757,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7145380973815918,0.2263649404048919,1.033266305923462,284.9121398925781,284.95001220703125,302.0859680175781,295.8393249511719,297.85272216796875,297.300537109375,284.9125671386719,1.0,0.6198109984397888,0.428375095129013,0.428375095129013,1.0,1.0,-3.3140103816986084,1.0712071657180786,2.24280333518982,0.3200234472751617,0.8446157574653625,0.8446157574653625,0.0,168.81837463378906,169.0,69622.046875,0.0,3028.269287109375,1.0,278.1581115722656,282.91436767578125,298.8499755859375,303.39605712890625,293.1499938964844,293.1499938964844,278.45001220703125,38613.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766467571258545,1.0,0.0,0.0,3.4987616539001465,3.49878478050232,8.168118483808939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.01171875,0.0,1390.0753173828125,1895.4371337890625,0.0,3185.147705078125,0.8741224408149719,1.0,0.0,3.0,1.0,0.0
17769540,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8126928806304932,0.3377076089382171,0.306395560503006,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9700108170509338,0.5698198676109314,0.5406363606452942,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6819657683372498,0.4453709125518799,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8944217562675476,0.4553139805793762,0.4331624805927276,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7148091197013855,0.2265969216823578,1.0338387489318848,285.0149841308594,284.95001220703125,302.0679931640625,295.8356018066406,297.8500061035156,297.3079833984375,285.0141906738281,1.0,0.6197307109832764,0.4278587996959686,0.4278587996959686,1.0,1.0,-3.313616991043091,1.0697124004364014,2.243904590606689,0.3184639811515808,0.9189359545707704,0.9189359545707704,0.0,168.67483520507812,169.0,68939.8671875,0.0,3026.61767578125,1.0,278.401611328125,283.0312194824219,298.8049011230469,303.1886901855469,293.1499938964844,293.1499938964844,278.45001220703125,33812.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711437582969666,1.0,0.0,0.0,3.557470321655273,3.557492971420288,8.444537229479465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.3125,0.0,1416.6864013671875,1895.4371337890625,0.0,3133.53955078125,0.8844698071479797,1.0,0.0,3.0,1.0,0.0
17769600,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8128469586372375,0.3378077149391174,0.3065234422683716,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9700087308883668,0.5696865916252136,0.5405412316322327,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.6852026581764221,0.445295512676239,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8945767283439636,0.4554482102394104,0.4333075881004333,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7151123285293579,0.2268579453229904,1.0350068807601929,284.9922790527344,284.95001220703125,302.04998779296875,295.83221435546875,297.8467712402344,297.3143615722656,284.99151611328125,1.0,0.61998450756073,0.427382230758667,0.427382230758667,1.0,1.0,-3.3151423931121826,1.0690163373947144,2.246126174926758,0.3173613548278808,0.9206797480583192,0.9206797480583192,0.0,168.7041473388672,172.0,69071.3203125,0.0,3030.107177734375,1.0,278.4412536621094,283.0140991210937,298.8154296875,303.248779296875,293.1499938964844,293.1499938964844,278.1499938964844,33714.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700792789459229,1.0,0.0,0.0,3.6107821464538574,3.61080551147461,8.699531690581352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.6923828125,0.0,1473.0557861328125,1895.4371337890625,0.0,3123.553955078125,0.8948238492012024,1.0,0.0,3.0,1.0,0.0
17769660,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.811011791229248,0.3371703028678894,0.3061588704586029,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9676349759101868,0.5684396028518677,0.539624035358429,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6903505921363831,0.4478708803653717,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8926205635070801,0.454937070608139,0.433044284582138,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7140247225761414,0.2269557863473892,1.036168932914734,284.91461181640625,284.95001220703125,302.0102844238281,295.82586669921875,297.8304138183594,297.3145751953125,284.9145202636719,1.0,0.6210477948188782,0.4263750314712524,0.4263750314712524,1.0,1.0,-3.3177804946899414,1.0673158168792725,2.250464677810669,0.3150613903999328,0.8456428647041321,0.8456428647041321,0.0,169.9453125,175.0,69565.6015625,0.0,3042.88818359375,1.0,278.1586608886719,282.9172058105469,298.8395080566406,303.3792419433594,293.1499938964844,293.1499938964844,278.45001220703125,38216.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761821389198303,1.0,0.0,0.0,3.4947621822357178,3.4947850704193115,8.149454515660182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.8583984375,0.0,1383.10205078125,1895.4371337890625,0.0,3180.79150390625,0.8727986216545105,1.0,0.0,3.0,1.0,0.0
17769720,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.811011791229248,0.3371703028678894,0.3061588704586029,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9676349759101868,0.5684396028518677,0.539624035358429,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.6903505921363831,0.4478708803653717,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8926205635070801,0.454937070608139,0.433044284582138,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7140247225761414,0.2269557863473892,1.036168932914734,284.91461181640625,284.95001220703125,302.0102844238281,295.82586669921875,297.8304138183594,297.3145751953125,284.9145202636719,1.0,0.6210477948188782,0.4263750314712524,0.4263750314712524,1.0,1.0,-3.3177804946899414,1.0673158168792725,2.250464677810669,0.3150613903999328,0.8456428647041321,0.8456428647041321,0.0,169.9453125,175.0,69565.6015625,0.0,3042.88818359375,1.0,278.1586608886719,282.9172058105469,298.8395080566406,303.3792419433594,293.1499938964844,293.1499938964844,278.45001220703125,38216.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761821389198303,1.0,0.0,0.0,3.4947621822357178,3.4947850704193115,8.149454515660182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.8583984375,0.0,1383.10205078125,1895.4371337890625,0.0,3180.79150390625,0.8727986216545105,1.0,0.0,3.0,1.0,0.0
17769780,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.809066116809845,0.3372611999511719,0.3061522543430328,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9649654626846312,0.5680130124092102,0.5390944480895996,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6958993077278137,0.4511419534683227,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8904221653938293,0.4550849795341491,0.4330838024616241,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.712680995464325,0.2273555397987365,1.0378204584121704,284.9940490722656,284.95001220703125,301.9691162109375,295.82086181640625,297.8173217773437,297.3198547363281,284.99322509765625,1.0,0.6226987242698669,0.4253678023815155,0.4253678023815155,1.0,1.0,-3.3230974674224854,1.066584229469299,2.256513357162476,0.3130542337894439,0.9226272106170654,0.9226272106170654,0.0,171.6127166748047,178.0,69080.953125,0.0,3063.964599609375,1.0,278.4412536621094,283.01611328125,298.80615234375,303.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,33560.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700641989707947,1.0,0.0,0.0,3.609818935394287,3.60984206199646,8.694890425431367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.66796875,0.0,1470.869873046875,1895.4371337890625,0.0,3123.4130859375,0.8944851160049438,1.0,0.0,3.0,1.0,0.0
17769840,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.809066116809845,0.3372611999511719,0.3061522543430328,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9649654626846312,0.5680130124092102,0.5390944480895996,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9990000128746032,0.6958993077278137,0.4511419534683227,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8904221653938293,0.4550849795341491,0.4330838024616241,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.712680995464325,0.2273555397987365,1.0378204584121704,284.9940490722656,284.95001220703125,301.9691162109375,295.82086181640625,297.8173217773437,297.3198547363281,284.99322509765625,1.0,0.6226987242698669,0.4253678023815155,0.4253678023815155,1.0,1.0,-3.3230974674224854,1.066584229469299,2.256513357162476,0.3130542337894439,0.9226272106170654,0.9226272106170654,0.0,171.6127166748047,178.0,69080.953125,0.0,3063.964599609375,1.0,278.4412536621094,283.01611328125,298.80615234375,303.23858642578125,293.1499938964844,293.1499938964844,278.1499938964844,33560.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700641989707947,1.0,0.0,0.0,3.609818935394287,3.60984206199646,8.694890425431367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.66796875,0.0,1470.869873046875,1895.4371337890625,0.0,3123.4130859375,0.8944851160049438,1.0,0.0,3.0,1.0,0.0
17769900,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8077470064163208,0.3369128406047821,0.306082159280777,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9632471799850464,0.567382276058197,0.5387829542160034,297.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6980460286140442,0.4532524943351745,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8889926671981812,0.4548273682594299,0.4330756068229675,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7117574214935303,0.2273889631032943,1.0386486053466797,284.8760986328125,284.95001220703125,301.947998046875,295.8187866210937,297.8070983886719,297.3173522949219,284.8764953613281,1.0,0.6236894726753235,0.4248642027378082,0.4248642027378082,1.0,1.0,-3.3261654376983643,1.0663576126098633,2.259807825088501,0.3121636211872101,0.8386034965515137,0.8386034965515137,0.0,172.68296813964844,178.0,69813.7734375,0.0,3076.76220703125,1.0,278.1993103027344,282.8848571777344,298.84783935546875,303.4501647949219,293.1499938964844,293.1499938964844,278.1499938964844,38323.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754227757453918,1.0,0.0,0.0,3.5615015029907227,3.5615251064300537,8.463686640425294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.583984375,0.0,1453.885498046875,1895.4371337890625,0.0,3173.67138671875,0.8848925828933716,1.0,0.0,3.0,1.0,0.0
17769960,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8057670593261719,0.3365318179130554,0.3057482242584228,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.960808515548706,0.5666817426681519,0.5381438732147217,297.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.7000008225440979,0.4560575485229492,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8869215250015259,0.4545023143291473,0.432798683643341,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7102915048599243,0.2273539900779724,1.038748025894165,284.9149780273437,284.95001220703125,301.926513671875,295.8170166015625,297.79571533203125,297.3135986328125,284.91558837890625,1.0,0.624681293964386,0.4243025481700897,0.4243025481700897,1.0,1.0,-3.328155517578125,1.0655921697616575,2.2625632286071777,0.3109503984451294,0.8470516204833984,0.8470516204833984,0.0,174.0196990966797,181.0,69603.5234375,0.0,3088.73046875,1.0,278.15838623046875,282.9183044433594,298.8323059082031,303.37420654296875,293.1499938964844,293.1499938964844,278.45001220703125,38279.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764411211013794,1.0,0.0,0.0,3.495079517364502,3.495102405548096,8.150934718287317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.2919921875,0.0,1383.8770751953125,1895.4371337890625,0.0,3183.219970703125,0.8730093240737915,1.0,0.0,3.0,1.0,0.0
17770020,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8028581142425537,0.3365485370159149,0.305692195892334,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9569448828697203,0.566185474395752,0.5375671982765198,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.7047542929649353,0.4608211517333984,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8837787508964539,0.4545912444591522,0.4328026175498962,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7080591320991516,0.2276673316955566,1.040114402770996,284.9941101074219,284.95001220703125,301.8824768066406,295.8141784667969,297.7785339355469,297.3145446777344,284.9932556152344,1.0,0.626887857913971,0.4231792688369751,0.4231792688369751,1.0,1.0,-3.334766626358032,1.0649884939193726,2.269778251647949,0.3087981641292572,0.92396879196167,0.92396879196167,0.0,176.4447479248047,184.0,69153.234375,0.0,3117.107421875,1.0,278.4412536621094,283.01617431640625,298.8000183105469,303.2363586425781,293.1499938964844,293.1499938964844,278.1499938964844,33532.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703978657722473,1.0,0.0,0.0,3.61354398727417,3.613567352294922,8.712845556146931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.4775390625,0.0,1474.7105712890625,1895.4371337890625,0.0,3126.542724609375,0.8953102231025696,1.0,0.0,3.0,1.0,0.0
17770080,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8028581142425537,0.3365485370159149,0.305692195892334,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9569448828697203,0.566185474395752,0.5375671982765198,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.7047542929649353,0.4608211517333984,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8837787508964539,0.4545912444591522,0.4328026175498962,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7080591320991516,0.2276673316955566,1.040114402770996,284.9941101074219,284.95001220703125,301.8824768066406,295.8141784667969,297.7785339355469,297.3145446777344,284.9932556152344,1.0,0.626887857913971,0.4231792688369751,0.4231792688369751,1.0,1.0,-3.334766626358032,1.0649884939193726,2.269778251647949,0.3087981641292572,0.92396879196167,0.92396879196167,0.0,176.4447479248047,184.0,69153.234375,0.0,3117.107421875,1.0,278.4412536621094,283.01617431640625,298.8000183105469,303.2363586425781,293.1499938964844,293.1499938964844,278.1499938964844,33532.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703978657722473,1.0,0.0,0.0,3.61354398727417,3.613567352294922,8.712845556146931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.4775390625,0.0,1474.7105712890625,1895.4371337890625,0.0,3126.542724609375,0.8953102231025696,1.0,0.0,3.0,1.0,0.0
17770140,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7990122437477112,0.3357566893100738,0.305243581533432,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9519968628883362,0.5648084878921509,0.5365785360336304,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7082024812698364,0.4666373431682586,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8797863125801086,0.453957200050354,0.4324822723865509,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7051025629043579,0.2275926172733307,1.0407776832580566,284.9139404296875,284.95001220703125,301.83709716796875,295.812255859375,297.7533569335937,297.304443359375,284.9139404296875,1.0,0.6291939616203308,0.4220559597015381,0.4220559597015381,1.0,1.0,-3.34044885635376,1.0640236139297483,2.276425361633301,0.3065939545631408,0.8475148677825928,0.8475148677825928,0.0,179.33883666992188,187.0,69700.9140625,0.0,3146.1953125,1.0,278.1585998535156,282.91668701171875,298.8273010253906,303.3743896484375,293.1499938964844,293.1499938964844,278.45001220703125,38151.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767727613449097,1.0,0.0,0.0,3.5017881393432617,3.5018112659454346,8.182256010513811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.4208984375,0.0,1389.88818359375,1895.4371337890625,0.0,3186.328857421875,0.8742840886116028,1.0,0.0,3.0,1.0,0.0
17770200,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7990122437477112,0.3357566893100738,0.305243581533432,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9519968628883362,0.5648084878921509,0.5365785360336304,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7082024812698364,0.4666373431682586,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8797863125801086,0.453957200050354,0.4324822723865509,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7051025629043579,0.2275926172733307,1.0407776832580566,284.9139404296875,284.95001220703125,301.83709716796875,295.812255859375,297.7533569335937,297.304443359375,284.9139404296875,1.0,0.6291939616203308,0.4220559597015381,0.4220559597015381,1.0,1.0,-3.34044885635376,1.0640236139297483,2.276425361633301,0.3065939545631408,0.8475148677825928,0.8475148677825928,0.0,179.33883666992188,187.0,69700.9140625,0.0,3146.1953125,1.0,278.1585998535156,282.91668701171875,298.8273010253906,303.3743896484375,293.1499938964844,293.1499938964844,278.45001220703125,38151.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767727613449097,1.0,0.0,0.0,3.5017881393432617,3.5018112659454346,8.182256010513811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.4208984375,0.0,1389.88818359375,1895.4371337890625,0.0,3186.328857421875,0.8742840886116028,1.0,0.0,3.0,1.0,0.0
17770260,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7958496809005737,0.3357209265232086,0.3051519393920898,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9476644992828368,0.5642706751823425,0.5359835028648376,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7124444842338562,0.4719201624393463,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8764121532440186,0.4540008902549743,0.4324564039707184,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7025812268257141,0.2278479486703872,1.0419275760650637,284.99420166015625,284.95001220703125,301.7903747558594,295.81103515625,297.734619140625,297.30419921875,284.9933776855469,1.0,0.6315793395042419,0.4209367334842682,0.4209367334842682,1.0,1.0,-3.3473238945007324,1.0634886026382446,2.2838351726531982,0.3044608235359192,0.9249351620674132,0.9249351620674132,0.0,182.0666046142578,190.0,69229.4375,0.0,3177.096435546875,1.0,278.4413146972656,283.0166015625,298.7967529296875,303.23748779296875,293.1499938964844,293.1499938964844,278.1499938964844,33536.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707228899002075,1.0,0.0,0.0,3.6172549724578857,3.6172783374786377,8.730750096219708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.8896484375,0.0,1478.7762451171875,1895.4371337890625,0.0,3129.591796875,0.8961408734321594,1.0,0.0,3.0,1.0,0.0
17770320,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7958496809005737,0.3357209265232086,0.3051519393920898,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9476644992828368,0.5642706751823425,0.5359835028648376,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7124444842338562,0.4719201624393463,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8764121532440186,0.4540008902549743,0.4324564039707184,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7025812268257141,0.2278479486703872,1.0419275760650637,284.99420166015625,284.95001220703125,301.7903747558594,295.81103515625,297.734619140625,297.30419921875,284.9933776855469,1.0,0.6315793395042419,0.4209367334842682,0.4209367334842682,1.0,1.0,-3.3473238945007324,1.0634886026382446,2.2838351726531982,0.3044608235359192,0.9249351620674132,0.9249351620674132,0.0,182.0666046142578,190.0,69229.4375,0.0,3177.096435546875,1.0,278.4413146972656,283.0166015625,298.7967529296875,303.23748779296875,293.1499938964844,293.1499938964844,278.1499938964844,33536.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707228899002075,1.0,0.0,0.0,3.6172549724578857,3.6172783374786377,8.730750096219708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.8896484375,0.0,1478.7762451171875,1895.4371337890625,0.0,3129.591796875,0.8961408734321594,1.0,0.0,3.0,1.0,0.0
17770380,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7919240593910217,0.3348844051361084,0.3046706020832062,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9424276351928712,0.5628566145896912,0.5349642634391785,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7154309153556824,0.4780124127864837,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8723824620246887,0.4533263444900512,0.4321057498455047,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.699512243270874,0.2277256548404693,1.04240620136261,284.9136657714844,284.95001220703125,301.7423095703125,295.8103942871094,297.7076416015625,297.29254150390625,284.9136962890625,1.0,0.6339717507362366,0.4198175072669983,0.4198175072669983,1.0,1.0,-3.353003740310669,1.0624984502792358,2.2905054092407227,0.3022398054599762,0.8481234908103943,0.8481234908103943,0.0,185.1546936035156,193.0,69779.03125,0.0,3207.4892578125,1.0,278.1585693359375,282.9168395996094,298.8253479003906,303.3771667480469,293.1499938964844,293.1499938964844,278.45001220703125,38161.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770769834518433,1.0,0.0,0.0,3.5055174827575684,3.505540609359741,8.199692729249364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.1396484375,0.0,1393.8177490234375,1895.4371337890625,0.0,3189.181640625,0.8751146197319031,1.0,0.0,3.0,1.0,0.0
17770440,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7919240593910217,0.3348844051361084,0.3046706020832062,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9424276351928712,0.5628566145896912,0.5349642634391785,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.7154309153556824,0.4780124127864837,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8723824620246887,0.4533263444900512,0.4321057498455047,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.699512243270874,0.2277256548404693,1.04240620136261,284.9136657714844,284.95001220703125,301.7423095703125,295.8103942871094,297.7076416015625,297.29254150390625,284.9136962890625,1.0,0.6339717507362366,0.4198175072669983,0.4198175072669983,1.0,1.0,-3.353003740310669,1.0624984502792358,2.2905054092407227,0.3022398054599762,0.8481234908103943,0.8481234908103943,0.0,185.1546936035156,193.0,69779.03125,0.0,3207.4892578125,1.0,278.1585693359375,282.9168395996094,298.8253479003906,303.3771667480469,293.1499938964844,293.1499938964844,278.45001220703125,38161.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770769834518433,1.0,0.0,0.0,3.5055174827575684,3.505540609359741,8.199692729249364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.1396484375,0.0,1393.8177490234375,1895.4371337890625,0.0,3189.181640625,0.8751146197319031,1.0,0.0,3.0,1.0,0.0
17770500,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.790095865726471,0.3348239362239837,0.3044877648353576,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.939919650554657,0.5625348687171936,0.5345069169998169,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.7173194289207458,0.4809538722038269,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8704803586006165,0.4532909393310547,0.4319534003734588,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6980323195457458,0.2278023660182953,1.0425779819488523,285.01690673828125,284.95001220703125,301.7178039550781,295.8102722167969,297.6973876953125,297.2915344238281,285.016845703125,1.0,0.6351478695869446,0.4192578792572021,0.4192578792572021,1.0,1.0,-3.3557918071746826,1.061982274055481,2.293809413909912,0.3010598123073578,0.9223602414131165,0.9223602414131165,0.0,186.65750122070312,193.0,69110.078125,0.0,3222.373779296875,1.0,278.3983154296875,283.034912109375,298.7832336425781,303.1734619140625,293.1499938964844,293.1499938964844,278.45001220703125,33768.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720347285270691,1.0,0.0,0.0,3.5598833560943604,3.559906005859375,8.455997431155993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.8955078125,0.0,1418.9176025390625,1895.4371337890625,0.0,3141.896484375,0.885116457939148,1.0,0.0,3.0,1.0,0.0
17770560,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7887486815452576,0.3348111510276794,0.3045423328876495,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9379467964172364,0.562282919883728,0.5343345999717712,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9990000128746032,0.7192909121513367,0.4834392964839935,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8690371513366699,0.4533328115940094,0.4320439398288727,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6969472765922546,0.2279425114393234,1.0433855056762695,284.9937744140625,284.95001220703125,301.6929931640625,295.8102111816406,297.6877746582031,297.2916564941406,284.9924011230469,1.0,0.6363856792449951,0.4187011420726776,0.4187011420726776,1.0,1.0,-3.359718084335327,1.06187641620636,2.297841787338257,0.3000595867633819,0.9254535436630248,0.9254535436630248,0.0,188.0040283203125,196.0,69310.5234375,0.0,3238.952880859375,1.0,278.44207763671875,283.01641845703125,298.7951354980469,303.24072265625,293.1499938964844,293.1499938964844,278.1499938964844,33459.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709544539451599,1.0,0.0,0.0,3.6226727962493896,3.6226961612701416,8.75692251156579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.4541015625,0.0,1484.1116943359375,1895.4371337890625,0.0,3131.763427734375,0.897072434425354,1.0,0.0,3.0,1.0,0.0
17770620,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.784916341304779,0.3339359760284424,0.3040395081043243,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9326971769332886,0.5608292818069458,0.533292829990387,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7218900322914124,0.4895512163639068,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8651468753814697,0.4526195824146271,0.4316688477993011,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6939244866371155,0.2277858555316925,1.0437413454055786,284.9138488769531,284.95001220703125,301.6424255371094,295.810302734375,297.659912109375,297.2796630859375,284.91436767578125,1.0,0.6387732625007629,0.4175876677036285,0.4175876677036285,1.0,1.0,-3.36519193649292,1.0607932806015017,2.304398775100708,0.297800213098526,0.8488578200340271,0.8488578200340271,0.0,191.16275024414065,199.0,69835.1875,0.0,3269.48974609375,1.0,278.1580810546875,282.9183959960937,298.82550048828125,303.38116455078125,293.1499938964844,293.1499938964844,278.45001220703125,38277.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773582577705383,1.0,0.0,0.0,3.506398677825928,3.5064218044281006,8.203815582419338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.7421875,0.0,1395.5697021484375,1895.4371337890625,0.0,3191.818603515625,0.8754909038543701,1.0,0.0,3.0,1.0,0.0
17770680,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.784916341304779,0.3339359760284424,0.3040395081043243,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9326971769332886,0.5608292818069458,0.533292829990387,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.7218900322914124,0.4895512163639068,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8651468753814697,0.4526195824146271,0.4316688477993011,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6939244866371155,0.2277858555316925,1.0437413454055786,284.9138488769531,284.95001220703125,301.6424255371094,295.810302734375,297.659912109375,297.2796630859375,284.91436767578125,1.0,0.6387732625007629,0.4175876677036285,0.4175876677036285,1.0,1.0,-3.36519193649292,1.0607932806015017,2.304398775100708,0.297800213098526,0.8488578200340271,0.8488578200340271,0.0,191.16275024414065,199.0,69835.1875,0.0,3269.48974609375,1.0,278.1580810546875,282.9183959960937,298.82550048828125,303.38116455078125,293.1499938964844,293.1499938964844,278.45001220703125,38277.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773582577705383,1.0,0.0,0.0,3.506398677825928,3.5064218044281006,8.203815582419338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.7421875,0.0,1395.5697021484375,1895.4371337890625,0.0,3191.818603515625,0.8754909038543701,1.0,0.0,3.0,1.0,0.0
17770740,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7828624248504639,0.3338735103607178,0.3038426637649536,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9298023581504822,0.5604564547538757,0.5327717065811157,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.7239992022514343,0.4929967820644378,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8630257248878479,0.4525875151157379,0.4315064251422882,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6922470927238464,0.2278796732425689,1.043967604637146,285.0133972167969,284.95001220703125,301.61151123046875,295.8104553222656,297.6474304199219,297.27880859375,285.0111999511719,1.0,0.6401784420013428,0.4169195890426636,0.4169195890426636,1.0,1.0,-3.3685452938079834,1.0601651668548584,2.308380126953125,0.2963738739490509,0.9250507354736328,0.9250507354736328,0.0,192.96728515625,199.0,69241.390625,0.0,3287.49853515625,1.0,278.413818359375,283.0321655273437,298.7830505371094,303.1906433105469,293.1499938964844,293.1499938964844,278.45001220703125,33298.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717047572135925,1.0,0.0,0.0,3.5836451053619385,3.583667993545532,8.56925908010453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.24609375,0.0,1440.741943359375,1895.4371337890625,0.0,3138.8017578125,0.8892081379890442,1.0,0.0,3.0,1.0,0.0
17770800,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7818334102630615,0.3338282108306885,0.3038825690746307,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9282649159431458,0.5602169036865234,0.532630205154419,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.72541344165802,0.4949637651443481,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.861934244632721,0.4525889754295349,0.4315755367279053,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6914143562316895,0.2279732972383499,1.0445971488952637,284.99395751953125,284.95001220703125,301.5906677246094,295.810546875,297.6391906738281,297.2784729003906,284.9931030273437,1.0,0.6411600112915039,0.4164742231369018,0.4164742231369018,1.0,1.0,-3.371628761291504,1.060044288635254,2.311584234237671,0.2955600023269653,0.926063597202301,0.926063597202301,0.0,194.0556640625,202.0,69367.015625,0.0,3300.79541015625,1.0,278.4413452148437,283.01824951171875,298.7960205078125,303.2452392578125,293.1499938964844,293.1499938964844,278.1499938964844,33556.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712376356124878,1.0,0.0,0.0,3.6230783462524414,3.623101711273194,8.758883041082299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11376.2529296875,0.0,1485.274169921875,1895.4371337890625,0.0,3134.420166015625,0.8974642157554626,1.0,0.0,3.0,1.0,0.0
17770860,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7781316041946411,0.3329235017299652,0.303349494934082,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.923146903514862,0.5587306618690491,0.5315528512001038,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7276602983474731,0.5010243654251099,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8582156896591187,0.4518417716026306,0.4311649203300476,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6884768009185791,0.2277904152870178,1.044829487800598,284.91363525390625,284.95001220703125,301.5376892089844,295.8108215332031,297.6107177734375,297.2664794921875,284.91412353515625,1.0,0.6435067057609558,0.4153696894645691,0.4153696894645691,1.0,1.0,-3.376770496368408,1.058833122253418,2.3179373741149902,0.2932508289813995,0.8491589426994324,0.8491589426994324,0.0,197.24473571777344,205.0,69896.2734375,0.0,3330.943603515625,1.0,278.1580505371094,282.9193725585937,298.8258972167969,303.3855285644531,293.1499938964844,293.1499938964844,278.45001220703125,38284.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775820136070251,1.0,0.0,0.0,3.5087454319000244,3.5087685585021973,8.214800573114189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.0947265625,0.0,1398.0489501953125,1895.4371337890625,0.0,3193.916259765625,0.8760127425193787,1.0,0.0,3.0,1.0,0.0
17770920,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7781316041946411,0.3329235017299652,0.303349494934082,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.923146903514862,0.5587306618690491,0.5315528512001038,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.7276602983474731,0.5010243654251099,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8582156896591187,0.4518417716026306,0.4311649203300476,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6884768009185791,0.2277904152870178,1.044829487800598,284.91363525390625,284.95001220703125,301.5376892089844,295.8108215332031,297.6107177734375,297.2664794921875,284.91412353515625,1.0,0.6435067057609558,0.4153696894645691,0.4153696894645691,1.0,1.0,-3.376770496368408,1.058833122253418,2.3179373741149902,0.2932508289813995,0.8491589426994324,0.8491589426994324,0.0,197.24473571777344,205.0,69896.2734375,0.0,3330.943603515625,1.0,278.1580505371094,282.9193725585937,298.8258972167969,303.3855285644531,293.1499938964844,293.1499938964844,278.45001220703125,38284.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775820136070251,1.0,0.0,0.0,3.5087454319000244,3.5087685585021973,8.214800573114189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.0947265625,0.0,1398.0489501953125,1895.4371337890625,0.0,3193.916259765625,0.8760127425193787,1.0,0.0,3.0,1.0,0.0
17770980,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7751740217208862,0.3327852785587311,0.3031656742095947,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9188944697380066,0.5580821633338928,0.5308577418327332,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7308640480041504,0.5063656568527222,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8551609516143799,0.4517755508422851,0.4310395121574402,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6860541701316833,0.2279540449380874,1.0455809831619265,284.9937744140625,284.95001220703125,301.48358154296875,295.8109436035156,297.58935546875,297.2651672363281,284.9929504394531,1.0,0.6458461880683899,0.4142651557922363,0.4142651557922363,1.0,1.0,-3.382885932922364,1.0579599142074585,2.3249261379241943,0.290962815284729,0.9262397885322572,0.9262397885322572,0.0,200.15182495117188,208.0,69417.6875,0.0,3361.80322265625,1.0,278.4413757324219,283.0196228027344,298.7963562011719,303.2489929199219,293.1499938964844,293.1499938964844,278.1499938964844,33572.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714553117752075,1.0,0.0,0.0,3.624636650085449,3.624660015106201,8.766419341554865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.2939453125,0.0,1487.0989990234375,1895.4371337890625,0.0,3136.461669921875,0.8978275060653687,1.0,0.0,3.0,1.0,0.0
17771040,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7751740217208862,0.3327852785587311,0.3031656742095947,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9188944697380066,0.5580821633338928,0.5308577418327332,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.7308640480041504,0.5063656568527222,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8551609516143799,0.4517755508422851,0.4310395121574402,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6860541701316833,0.2279540449380874,1.0455809831619265,284.9937744140625,284.95001220703125,301.48358154296875,295.8109436035156,297.58935546875,297.2651672363281,284.9929504394531,1.0,0.6458461880683899,0.4142651557922363,0.4142651557922363,1.0,1.0,-3.382885932922364,1.0579599142074585,2.3249261379241943,0.290962815284729,0.9262397885322572,0.9262397885322572,0.0,200.15182495117188,208.0,69417.6875,0.0,3361.80322265625,1.0,278.4413757324219,283.0196228027344,298.7963562011719,303.2489929199219,293.1499938964844,293.1499938964844,278.1499938964844,33572.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714553117752075,1.0,0.0,0.0,3.624636650085449,3.624660015106201,8.766419341554865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.2939453125,0.0,1487.0989990234375,1895.4371337890625,0.0,3136.461669921875,0.8978275060653687,1.0,0.0,3.0,1.0,0.0
