time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7736080288887024,0.3323394060134887,0.3030212521553039,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9166929721832277,0.5573534965515137,0.5304631590843201,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.7318909764289856,0.5090267062187195,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8535775542259216,0.4514207243919372,0.4309544563293457,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.6848118305206299,0.2278835773468017,1.0460102558135986,284.8754272460937,284.95001220703125,301.45611572265625,295.8109130859375,297.5751953125,297.2597045898437,284.8753662109375,1.0,0.6470259428024292,0.4137128889560699,0.4137128889560699,1.0,1.0,-3.3858561515808105,1.057481288909912,2.3283748626708984,0.289869099855423,0.8418809771537781,0.8418809771537781,0.0,201.6760406494141,208.0,70176.5546875,0.0,3377.47265625,1.0,278.19842529296875,282.88739013671875,298.8398742675781,303.4644470214844,293.1499938964844,293.1499938964844,278.1499938964844,38210.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767788410186768,1.0,0.0,0.0,3.5779271125793457,3.577950954437256,8.541935585526517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.796875,0.0,1470.6639404296875,1895.4371337890625,0.0,3186.38623046875,0.8885567784309387,1.0,0.0,3.0,1.0,0.0
17771160,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7714647054672241,0.3318492472171783,0.3026141822338104,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9138326048851012,0.5565605163574219,0.5297565460205078,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.7328243255615234,0.5115715265274048,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514531850814819,0.4509915113449096,0.4306034743785858,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6830751895904541,0.2277463376522064,1.045743703842163,284.9128112792969,284.95001220703125,301.4283752441406,295.810791015625,297.5604553222656,297.2535095214844,284.913330078125,1.0,0.6480922698974609,0.4131743609905243,0.4131743609905243,1.0,1.0,-3.38683557510376,1.0563279390335083,2.330507516860962,0.288539171218872,0.8487390875816345,0.8487390875816345,0.0,203.48175048828125,211.0,69926.2890625,0.0,3390.187255859375,1.0,278.15826416015625,282.9205017089844,298.8258361816406,303.388427734375,293.1499938964844,293.1499938964844,278.45001220703125,38329.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777784109115601,1.0,0.0,0.0,3.50952696800232,3.509549856185913,8.218460152420448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.4189453125,0.0,1399.185302734375,1895.4371337890625,0.0,3195.75732421875,0.8761802911758423,1.0,0.0,3.0,1.0,0.0
17771220,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7682622075080872,0.3316677212715149,0.3024078607559204,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9093843698501588,0.5558621287345886,0.5290330052375793,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9980854988098145,0.7361728549003601,0.5145126581192017,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8481550812721252,0.4508768618106842,0.4304508566856384,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6804001927375793,0.2278807610273361,1.0464413166046145,284.9920349121094,284.95001220703125,301.3720703125,295.8102111816406,297.5398254394531,297.25408935546875,284.9911804199219,1.0,0.6501692533493042,0.4120972752571106,0.4120972752571106,1.0,1.0,-3.389904260635376,1.0544198751449585,2.335484504699707,0.2859032452106476,0.9243173003196716,0.9243173003196716,0.0,206.66598510742188,214.0,69393.3046875,0.0,3415.753173828125,1.0,278.4413757324219,283.02081298828125,298.79522705078125,303.24755859375,293.1499938964844,293.1499938964844,278.1499938964844,33656.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715837597846985,1.0,0.0,0.0,3.622392177581787,3.622415542602539,8.755566227591771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.783203125,0.0,1485.267333984375,1895.4371337890625,0.0,3137.66650390625,0.8973817229270935,1.0,0.0,3.0,1.0,0.0
17771280,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7682622075080872,0.3316677212715149,0.3024078607559204,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9093843698501588,0.5558621287345886,0.5290330052375793,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9980854988098145,0.7361728549003601,0.5145126581192017,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8481550812721252,0.4508768618106842,0.4304508566856384,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6804001927375793,0.2278807610273361,1.0464413166046145,284.9920349121094,284.95001220703125,301.3720703125,295.8102111816406,297.5398254394531,297.25408935546875,284.9911804199219,1.0,0.6501692533493042,0.4120972752571106,0.4120972752571106,1.0,1.0,-3.389904260635376,1.0544198751449585,2.335484504699707,0.2859032452106476,0.9243173003196716,0.9243173003196716,0.0,206.66598510742188,214.0,69393.3046875,0.0,3415.753173828125,1.0,278.4413757324219,283.02081298828125,298.79522705078125,303.24755859375,293.1499938964844,293.1499938964844,278.1499938964844,33656.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715837597846985,1.0,0.0,0.0,3.622392177581787,3.622415542602539,8.755566227591771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.783203125,0.0,1485.267333984375,1895.4371337890625,0.0,3137.66650390625,0.8973817229270935,1.0,0.0,3.0,1.0,0.0
17771340,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7643405199050903,0.3307002484798431,0.3018389046192169,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9043014049530028,0.5543035268783569,0.5279079675674438,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9957346320152284,0.7386385202407837,0.5164549350738525,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8442301750183105,0.4500528573989868,0.4299894869327545,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6771911978721619,0.2276532351970672,1.046578884124756,284.91119384765625,284.95001220703125,301.314697265625,295.8091125488281,297.51275634765625,297.2460632324219,284.9111328125,1.0,0.6520267724990845,0.4110201895236969,0.4110201895236969,1.0,1.0,-3.389824867248535,1.0513794422149658,2.3384454250335693,0.2829688191413879,0.8459488153457642,0.8459488153457642,0.0,210.26513671875,217.0,69836.390625,0.0,3436.40771484375,1.0,278.1585693359375,282.9223327636719,298.82293701171875,303.3807373046875,293.1499938964844,293.1499938964844,278.45001220703125,38340.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777047991752625,1.0,0.0,0.0,3.504212617874145,3.5042357444763184,8.193590019800467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4892578125,0.0,1393.7523193359375,1895.4371337890625,0.0,3195.0673828125,0.874936580657959,1.0,0.0,3.0,1.0,0.0
17771400,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.7643405199050903,0.3307002484798431,0.3018389046192169,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9043014049530028,0.5543035268783569,0.5279079675674438,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9957346320152284,0.7386385202407837,0.5164549350738525,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8442301750183105,0.4500528573989868,0.4299894869327545,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6771911978721619,0.2276532351970672,1.046578884124756,284.91119384765625,284.95001220703125,301.314697265625,295.8091125488281,297.51275634765625,297.2460632324219,284.9111328125,1.0,0.6520267724990845,0.4110201895236969,0.4110201895236969,1.0,1.0,-3.389824867248535,1.0513794422149658,2.3384454250335693,0.2829688191413879,0.8459488153457642,0.8459488153457642,0.0,210.26513671875,217.0,69836.390625,0.0,3436.40771484375,1.0,278.1585693359375,282.9223327636719,298.82293701171875,303.3807373046875,293.1499938964844,293.1499938964844,278.45001220703125,38340.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777047991752625,1.0,0.0,0.0,3.504212617874145,3.5042357444763184,8.193590019800467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4892578125,0.0,1393.7523193359375,1895.4371337890625,0.0,3195.0673828125,0.874936580657959,1.0,0.0,3.0,1.0,0.0
17771460,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7615866661071777,0.3305065035820007,0.30161052942276,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9006996750831604,0.5535852909088135,0.5271549224853516,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9944260716438292,0.7424483895301819,0.5189777612686157,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8414071798324585,0.449915736913681,0.4298042058944702,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6749143004417419,0.2277925908565521,1.0472283363342283,284.9914245605469,284.95001220703125,301.2563171386719,295.8073425292969,297.4940795898437,297.249755859375,284.9906616210937,1.0,0.653862476348877,0.4100472331047058,0.4100472331047058,1.0,1.0,-3.3922297954559326,1.0495011806488037,2.342728614807129,0.2804737985134125,0.9213644862174988,0.9213644862174988,0.0,213.1429901123047,220.0,69271.6796875,0.0,3458.708984375,1.0,278.4412841796875,283.0245056152344,298.7916259765625,303.236328125,293.1499938964844,293.1499938964844,278.1499938964844,33710.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713570237159729,1.0,0.0,0.0,3.613078832626343,3.613101959228516,8.710601377970306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.60546875,0.0,1475.51806640625,1895.4371337890625,0.0,3135.5400390625,0.8953401446342468,1.0,0.0,3.0,1.0,0.0
17771520,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7615866661071777,0.3305065035820007,0.30161052942276,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9006996750831604,0.5535852909088135,0.5271549224853516,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9944260716438292,0.7424483895301819,0.5189777612686157,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8414071798324585,0.449915736913681,0.4298042058944702,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6749143004417419,0.2277925908565521,1.0472283363342283,284.9914245605469,284.95001220703125,301.2563171386719,295.8073425292969,297.4940795898437,297.249755859375,284.9906616210937,1.0,0.653862476348877,0.4100472331047058,0.4100472331047058,1.0,1.0,-3.3922297954559326,1.0495011806488037,2.342728614807129,0.2804737985134125,0.9213644862174988,0.9213644862174988,0.0,213.1429901123047,220.0,69271.6796875,0.0,3458.708984375,1.0,278.4412841796875,283.0245056152344,298.7916259765625,303.236328125,293.1499938964844,293.1499938964844,278.1499938964844,33710.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713570237159729,1.0,0.0,0.0,3.613078832626343,3.613101959228516,8.710601377970306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.60546875,0.0,1475.51806640625,1895.4371337890625,0.0,3135.5400390625,0.8953401446342468,1.0,0.0,3.0,1.0,0.0
17771580,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7581025958061218,0.329540342092514,0.3010325133800506,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8963186144828796,0.5520254969596863,0.526016354560852,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9923649430274964,0.744990348815918,0.5210068821907043,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8379324674606323,0.4490843713283539,0.4293240010738373,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6720916032791138,0.2275774925947189,1.0473756790161133,284.9119873046875,284.95001220703125,301.19696044921875,295.8047790527344,297.4676208496094,297.24273681640625,284.9118957519531,1.0,0.6556048393249512,0.4090742468833923,0.4090742468833923,1.0,1.0,-3.392212390899658,1.0467599630355835,2.3454525470733643,0.2778306901454925,0.844280481338501,0.844280481338501,0.0,216.51382446289065,223.0,69717.578125,0.0,3478.2021484375,1.0,278.1586303710937,282.9271545410156,298.81854248046875,303.3687438964844,293.1499938964844,293.1499938964844,278.45001220703125,38324.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774652481079102,1.0,0.0,0.0,3.494859218597412,3.494882345199585,8.149907557708502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.6669921875,0.0,1383.9739990234375,1895.4371337890625,0.0,3192.82177734375,0.8728486895561218,1.0,0.0,3.0,1.0,0.0
17771640,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.7581025958061218,0.329540342092514,0.3010325133800506,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8963186144828796,0.5520254969596863,0.526016354560852,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9923649430274964,0.744990348815918,0.5210068821907043,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8379324674606323,0.4490843713283539,0.4293240010738373,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6720916032791138,0.2275774925947189,1.0473756790161133,284.9119873046875,284.95001220703125,301.19696044921875,295.8047790527344,297.4676208496094,297.24273681640625,284.9118957519531,1.0,0.6556048393249512,0.4090742468833923,0.4090742468833923,1.0,1.0,-3.392212390899658,1.0467599630355835,2.3454525470733643,0.2778306901454925,0.844280481338501,0.844280481338501,0.0,216.51382446289065,223.0,69717.578125,0.0,3478.2021484375,1.0,278.1586303710937,282.9271545410156,298.81854248046875,303.3687438964844,293.1499938964844,293.1499938964844,278.45001220703125,38324.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774652481079102,1.0,0.0,0.0,3.494859218597412,3.494882345199585,8.149907557708502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.6669921875,0.0,1383.9739990234375,1895.4371337890625,0.0,3192.82177734375,0.8728486895561218,1.0,0.0,3.0,1.0,0.0
17771700,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7565813660621643,0.3294090330600738,0.3007932603359222,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8943655490875244,0.5516216158866882,0.5254921317100525,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9915348887443542,0.7468667030334473,0.5221211910247803,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.836393415927887,0.448967844247818,0.4291032552719116,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6708301901817322,0.2276142239570617,1.0473841428756714,285.0138244628906,284.95001220703125,301.1669006347656,295.8031616210937,297.4578857421875,297.24432373046875,285.0135498046875,1.0,0.656436026096344,0.4085877537727356,0.4085877537727356,1.0,1.0,-3.392373323440552,1.0454535484313965,2.346919775009156,0.2764255106449127,0.916894257068634,0.916894257068634,0.0,218.04165649414065,223.0,69003.7421875,0.0,3487.443115234375,1.0,278.3979797363281,283.0448303222656,298.7750244140625,303.1605834960937,293.1499938964844,293.1499938964844,278.45001220703125,33895.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723165988922119,1.0,0.0,0.0,3.5467309951782227,3.5467536449432373,8.393629400416103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.904296875,0.0,1405.984130859375,1895.4371337890625,0.0,3144.540283203125,0.8822779655456543,1.0,0.0,3.0,1.0,0.0
17771760,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7555832266807556,0.3293309509754181,0.3007861077785492,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.892983078956604,0.5512898564338684,0.5252425670623779,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.991178572177887,0.7487688660621643,0.5235112905502319,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.83534836769104,0.4489287734031677,0.4291168451309204,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6700252890586853,0.2277189791202545,1.04802143573761,284.9904479980469,284.95001220703125,301.1366271972656,295.80126953125,297.4486999511719,297.2466735839844,284.9891662597656,1.0,0.6573712825775146,0.408118337392807,0.408118337392807,1.0,1.0,-3.3945178985595703,1.0448848009109497,2.34963321685791,0.2753661274909973,0.9186547994613647,0.9186547994613647,0.0,219.29473876953125,226.0,69165.4296875,0.0,3499.752197265625,1.0,278.44195556640625,283.0272216796875,298.7851867675781,303.2233581542969,293.1499938964844,293.1499938964844,278.1499938964844,33624.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711393475532532,1.0,0.0,0.0,3.6062753200531006,3.6062984466552734,8.677828304826107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.931640625,0.0,1467.5018310546875,1895.4371337890625,0.0,3133.498046875,0.8935064077377319,1.0,0.0,3.0,1.0,0.0
17771820,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7523283958435059,0.3283479809761047,0.3001953959465027,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8888381123542786,0.5497135519981384,0.5240907073020935,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.989185392856598,0.7512474060058594,0.5255038142204285,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8320930004119873,0.4480791389942169,0.4286208152770996,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6673975586891174,0.2275010347366333,1.0481594800949097,284.9123229980469,284.95001220703125,301.07537841796875,295.7967224121094,297.4219665527344,297.2397155761719,284.9122009277344,1.0,0.6590664982795715,0.4071794748306274,0.4071794748306274,1.0,1.0,-3.394395112991333,1.0421899557113647,2.352205276489258,0.2728008329868316,0.8425115346908569,0.8425115346908569,0.0,222.6136169433593,229.0,69592.0390625,0.0,3518.708251953125,1.0,278.1587219238281,282.9316101074219,298.81085205078125,303.35357666015625,293.1499938964844,293.1499938964844,278.45001220703125,38323.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773593902587891,1.0,0.0,0.0,3.4853761196136475,3.485399007797241,8.105739084385277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.021484375,0.0,1374.215087890625,1895.4371337890625,0.0,3191.8291015625,0.870738685131073,1.0,0.0,3.0,1.0,0.0
17771880,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7523283958435059,0.3283479809761047,0.3001953959465027,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8888381123542786,0.5497135519981384,0.5240907073020935,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.989185392856598,0.7512474060058594,0.5255038142204285,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8320930004119873,0.4480791389942169,0.4286208152770996,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6673975586891174,0.2275010347366333,1.0481594800949097,284.9123229980469,284.95001220703125,301.07537841796875,295.7967224121094,297.4219665527344,297.2397155761719,284.9122009277344,1.0,0.6590664982795715,0.4071794748306274,0.4071794748306274,1.0,1.0,-3.394395112991333,1.0421899557113647,2.352205276489258,0.2728008329868316,0.8425115346908569,0.8425115346908569,0.0,222.6136169433593,229.0,69592.0390625,0.0,3518.708251953125,1.0,278.1587219238281,282.9316101074219,298.81085205078125,303.35357666015625,293.1499938964844,293.1499938964844,278.45001220703125,38323.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773593902587891,1.0,0.0,0.0,3.4853761196136475,3.485399007797241,8.105739084385277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.021484375,0.0,1374.215087890625,1895.4371337890625,0.0,3191.8291015625,0.870738685131073,1.0,0.0,3.0,1.0,0.0
17771940,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7505559325218201,0.3282002210617065,0.2999388873577118,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8865019083023071,0.549202561378479,0.5234596729278564,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9882585406303406,0.7538169622421265,0.5270919799804688,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8302769064903259,0.4479556083679199,0.428386926651001,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.665935754776001,0.2275803983211517,1.0483534336090088,285.00396728515625,284.95001220703125,301.0332336425781,295.79296875,297.4090270996094,297.2425842285156,285.00152587890625,1.0,0.6602025032043457,0.4065410494804382,0.4065410494804382,1.0,1.0,-3.3951823711395264,1.0406686067581177,2.354513645172119,0.2710250616073608,0.9155921339988708,0.9155921339988708,0.0,224.5699615478516,229.0,68968.3828125,0.0,3531.923828125,1.0,278.42242431640625,283.0404968261719,298.7663879394531,303.1673583984375,293.1499938964844,293.1499938964844,278.45001220703125,33320.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713668584823608,1.0,0.0,0.0,3.5700602531433105,3.5700831413269043,8.504413813170686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10604.9150390625,0.0,1426.430908203125,1895.4371337890625,0.0,3135.63232421875,0.8855900764465332,1.0,0.0,3.0,1.0,0.0
17772000,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7499584555625916,0.3281117379665375,0.2999323904514313,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8856625556945801,0.5489501953125,0.5232995748519897,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9880427122116088,0.7549561858177185,0.5279684662818909,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8296476006507874,0.4478985071182251,0.4283967614173889,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6654611825942993,0.227634459733963,1.0487855672836304,284.9903564453125,284.95001220703125,301.01324462890625,295.7909851074219,297.4026794433594,297.2435607910156,284.9896240234375,1.0,0.6607962250709534,0.4062406420707702,0.4062406420707702,1.0,1.0,-3.396568536758423,1.04030442237854,2.356264114379883,0.2703646123409271,0.9163190722465516,0.9163190722465516,0.0,225.37095642089844,232.0,69028.78125,0.0,3539.848876953125,1.0,278.4411315917969,283.03192138671875,298.7759094238281,303.2059936523437,293.1499938964844,293.1499938964844,278.1499938964844,33724.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711535334587097,1.0,0.0,0.0,3.5944197177886963,3.594442844390869,8.62086608321988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.689453125,0.0,1455.443359375,1895.4371337890625,0.0,3133.630859375,0.8911623358726501,1.0,0.0,3.0,1.0,0.0
17772060,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7468630075454712,0.3271132111549377,0.2993194162845611,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8816875219345093,0.5473589897155762,0.5221240520477295,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9860650300979614,0.7573707699775696,0.5299076437950134,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.826526403427124,0.4470337927341461,0.4278784692287445,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6629682183265686,0.2274102121591568,1.04887855052948,284.91259765625,284.95001220703125,300.95025634765625,295.783935546875,297.37567138671875,297.2366943359375,284.9123840332031,1.0,0.6624563336372375,0.405315101146698,0.405315101146698,1.0,1.0,-3.396245002746582,1.0375646352767944,2.358680486679077,0.2678007185459137,0.8405681252479553,0.8405681252479553,0.0,228.68283081054688,235.0,69451.3671875,0.0,3558.298828125,1.0,278.1588134765625,282.93609619140625,298.7983703613281,303.3326110839844,293.1499938964844,293.1499938964844,278.45001220703125,38314.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773926496505737,1.0,0.0,0.0,3.4752254486083984,3.475248098373413,8.058593721216312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.5322265625,0.0,1363.763671875,1895.4371337890625,0.0,3192.14111328125,0.8684825897216797,1.0,0.0,3.0,1.0,0.0
17772120,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7468630075454712,0.3271132111549377,0.2993194162845611,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8816875219345093,0.5473589897155762,0.5221240520477295,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9860650300979614,0.7573707699775696,0.5299076437950134,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.826526403427124,0.4470337927341461,0.4278784692287445,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6629682183265686,0.2274102121591568,1.04887855052948,284.91259765625,284.95001220703125,300.95025634765625,295.783935546875,297.37567138671875,297.2366943359375,284.9123840332031,1.0,0.6624563336372375,0.405315101146698,0.405315101146698,1.0,1.0,-3.396245002746582,1.0375646352767944,2.358680486679077,0.2678007185459137,0.8405681252479553,0.8405681252479553,0.0,228.68283081054688,235.0,69451.3671875,0.0,3558.298828125,1.0,278.1588134765625,282.93609619140625,298.7983703613281,303.3326110839844,293.1499938964844,293.1499938964844,278.45001220703125,38314.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773926496505737,1.0,0.0,0.0,3.4752254486083984,3.475248098373413,8.058593721216312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.5322265625,0.0,1363.763671875,1895.4371337890625,0.0,3192.14111328125,0.8684825897216797,1.0,0.0,3.0,1.0,0.0
17772180,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7446088790893555,0.3268516361713409,0.2990368604660034,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8786438703536987,0.5465695261955261,0.5213121771812439,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.984943687915802,0.7610096335411072,0.5323265790939331,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8241739273071289,0.4468318223953247,0.4276371002197265,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6611341834068298,0.2275341898202896,1.0494699478149414,284.9895324707031,284.95001220703125,300.8864440917969,295.7754821777344,297.35601806640625,297.240478515625,284.9888000488281,1.0,0.6641553640365601,0.4043895900249481,0.4043895900249481,1.0,1.0,-3.398252248764038,1.0356446504592896,2.362607717514038,0.2653736472129822,0.9133209586143494,0.9133209586143494,0.0,231.4355316162109,238.0,68880.546875,0.0,3579.053955078125,1.0,278.4410400390625,283.0355529785156,298.7607421875,303.1820373535156,293.1499938964844,293.1499938964844,278.1499938964844,33745.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712542057037354,1.0,0.0,0.0,3.5837435722351074,3.5837666988372803,8.569730312046886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.9052734375,0.0,1444.1317138671875,1895.4371337890625,0.0,3134.5751953125,0.8887804746627808,1.0,0.0,3.0,1.0,0.0
17772240,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7446088790893555,0.3268516361713409,0.2990368604660034,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8786438703536987,0.5465695261955261,0.5213121771812439,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.984943687915802,0.7610096335411072,0.5323265790939331,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8241739273071289,0.4468318223953247,0.4276371002197265,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6611341834068298,0.2275341898202896,1.0494699478149414,284.9895324707031,284.95001220703125,300.8864440917969,295.7754821777344,297.35601806640625,297.240478515625,284.9888000488281,1.0,0.6641553640365601,0.4043895900249481,0.4043895900249481,1.0,1.0,-3.398252248764038,1.0356446504592896,2.362607717514038,0.2653736472129822,0.9133209586143494,0.9133209586143494,0.0,231.4355316162109,238.0,68880.546875,0.0,3579.053955078125,1.0,278.4410400390625,283.0355529785156,298.7607421875,303.1820373535156,293.1499938964844,293.1499938964844,278.1499938964844,33745.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712542057037354,1.0,0.0,0.0,3.5837435722351074,3.5837666988372803,8.569730312046886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.9052734375,0.0,1444.1317138671875,1895.4371337890625,0.0,3134.5751953125,0.8887804746627808,1.0,0.0,3.0,1.0,0.0
17772300,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.743361234664917,0.3263573348522186,0.2988460063934326,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8769904971122742,0.54578697681427,0.5208615660667419,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.984211266040802,0.7621731162071228,0.5334258675575256,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8228877782821655,0.4464197754859924,0.4274957180023193,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6601505279541016,0.2274465858936309,1.049833059310913,284.8753967285156,284.95001220703125,300.854248046875,295.77069091796875,297.3424987792969,297.2372131347656,284.87628173828125,1.0,0.6650295853614807,0.403926819562912,0.403926819562912,1.0,1.0,-3.399075746536255,1.0346124172210691,2.3644635677337646,0.2642424404621124,0.830708384513855,0.830708384513855,0.0,232.94825744628903,238.0,69533.34375,0.0,3589.793701171875,1.0,278.1999816894531,282.9091491699219,298.799560546875,303.3865661621094,293.1499938964844,293.1499938964844,278.1499938964844,38640.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765830993652344,1.0,0.0,0.0,3.528680324554444,3.528703689575196,8.308409746859979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.291015625,0.0,1421.43505859375,1895.4371337890625,0.0,3184.55078125,0.87783282995224,1.0,0.0,3.0,1.0,0.0
17772360,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7416644096374512,0.3258359432220459,0.2984093129634857,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8748430013656616,0.5449617505073547,0.5201216340065002,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9829893708229064,0.7633525729179382,0.53421950340271,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.821161150932312,0.4459540843963623,0.4271066188812256,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6587734818458557,0.2273030281066894,1.0495328903198242,284.91375732421875,284.95001220703125,300.82183837890625,295.7655029296875,297.3287353515625,297.2336120605469,284.9140930175781,1.0,0.6657866835594177,0.4034866690635681,0.4034866690635681,1.0,1.0,-3.397787094116211,1.032906174659729,2.3648808002471924,0.2628487944602966,0.8388651609420776,0.8388651609420776,0.0,234.7390289306641,241.0,69265.4375,0.0,3597.122314453125,1.0,278.1586608886719,282.9422912597656,298.7806091308594,303.3041381835937,293.1499938964844,293.1499938964844,278.45001220703125,38437.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775773048400879,1.0,0.0,0.0,3.460982084274292,3.461004734039306,7.992671839929244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.48046875,0.0,1350.1630859375,1895.4371337890625,0.0,3193.872314453125,0.8655619025230408,1.0,0.0,3.0,1.0,0.0
17772420,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7395037412643433,0.3255503475666046,0.2981048226356506,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8719179630279541,0.5441476106643677,0.5192864537239075,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9818780422210692,0.7669202089309692,0.536586582660675,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8188674449920654,0.4457353949546814,0.4268490374088287,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6570282578468323,0.2274181991815567,1.0500857830047607,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,297.3088684082031,297.2373352050781,284.9878234863281,1.0,0.6674573421478271,0.402606338262558,0.402606338262558,1.0,1.0,-3.399611711502075,1.0310384035110474,2.3685734272003174,0.2605190873146057,0.9099684357643129,0.9099684357643129,0.0,237.4945831298828,244.0,68712.09375,0.0,3617.489501953125,1.0,278.4409484863281,283.03912353515625,298.739501953125,303.15069580078125,293.1499938964844,293.1499938964844,278.1499938964844,33763.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715000748634338,1.0,0.0,0.0,3.571955442428589,3.5719780921936035,8.513445095559291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.8369140625,0.0,1431.6832275390625,1895.4371337890625,0.0,3136.881591796875,0.8861494660377502,1.0,0.0,3.0,1.0,0.0
17772480,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7395037412643433,0.3255503475666046,0.2981048226356506,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8719179630279541,0.5441476106643677,0.5192864537239075,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9818780422210692,0.7669202089309692,0.536586582660675,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8188674449920654,0.4457353949546814,0.4268490374088287,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6570282578468323,0.2274181991815567,1.0500857830047607,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,297.3088684082031,297.2373352050781,284.9878234863281,1.0,0.6674573421478271,0.402606338262558,0.402606338262558,1.0,1.0,-3.399611711502075,1.0310384035110474,2.3685734272003174,0.2605190873146057,0.9099684357643129,0.9099684357643129,0.0,237.4945831298828,244.0,68712.09375,0.0,3617.489501953125,1.0,278.4409484863281,283.03912353515625,298.739501953125,303.15069580078125,293.1499938964844,293.1499938964844,278.1499938964844,33763.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715000748634338,1.0,0.0,0.0,3.571955442428589,3.5719780921936035,8.513445095559291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.8369140625,0.0,1431.6832275390625,1895.4371337890625,0.0,3136.881591796875,0.8861494660377502,1.0,0.0,3.0,1.0,0.0
17772540,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7366805672645569,0.3245202302932739,0.2974584400653839,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.868274450302124,0.5425260066986084,0.5180759429931641,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9799352288246156,0.769193708896637,0.5384255647659302,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.81591796875,0.444850206375122,0.4263054728507995,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6547829508781433,0.227181002497673,1.0501086711883545,284.9128723144531,284.95001220703125,300.6903381347656,295.740478515625,297.28143310546875,297.23052978515625,284.91278076171875,1.0,0.6690600514411926,0.4017260074615478,0.4017260074615478,1.0,1.0,-3.398970603942871,1.028298258781433,2.3706724643707275,0.2580339610576629,0.8356921076774597,0.8356921076774597,0.0,240.7968292236328,247.0,69091.7421875,0.0,3635.13134765625,1.0,278.1589660644531,282.9455261230469,298.7557067871094,303.2685852050781,293.1499938964844,293.1499938964844,278.45001220703125,38354.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877886950969696,1.0,0.0,0.0,3.4503402709960938,3.4503626823425293,7.943595505821577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.2060546875,0.0,1338.82958984375,1895.4371337890625,0.0,3196.77490234375,0.8630041480064392,1.0,0.0,3.0,1.0,0.0
17772600,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7366805672645569,0.3245202302932739,0.2974584400653839,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.868274450302124,0.5425260066986084,0.5180759429931641,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9799352288246156,0.769193708896637,0.5384255647659302,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.81591796875,0.444850206375122,0.4263054728507995,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6547829508781433,0.227181002497673,1.0501086711883545,284.9128723144531,284.95001220703125,300.6903381347656,295.740478515625,297.28143310546875,297.23052978515625,284.91278076171875,1.0,0.6690600514411926,0.4017260074615478,0.4017260074615478,1.0,1.0,-3.398970603942871,1.028298258781433,2.3706724643707275,0.2580339610576629,0.8356921076774597,0.8356921076774597,0.0,240.7968292236328,247.0,69091.7421875,0.0,3635.13134765625,1.0,278.1589660644531,282.9455261230469,298.7557067871094,303.2685852050781,293.1499938964844,293.1499938964844,278.45001220703125,38354.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877886950969696,1.0,0.0,0.0,3.4503402709960938,3.4503626823425293,7.943595505821577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.2060546875,0.0,1338.82958984375,1895.4371337890625,0.0,3196.77490234375,0.8630041480064392,1.0,0.0,3.0,1.0,0.0
17772660,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7346073985099792,0.3242090940475464,0.2971374988555908,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8654739260673523,0.5416854023933411,0.5172233581542969,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9788419008255004,0.7726821899414062,0.5407451391220093,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8136643171310425,0.4446171820163727,0.4260400533676147,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6531279683113098,0.2272870689630508,1.0506353378295898,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,297.2613525390625,297.2341003417969,284.98712158203125,1.0,0.6707047820091248,0.4008939862251282,0.4008939862251282,1.0,1.0,-3.4006567001342773,1.0265042781829834,2.374152660369873,0.2558172047138214,0.906446933746338,0.906446933746338,0.0,243.54991149902344,250.0,68515.78125,0.0,3655.177490234375,1.0,278.4408264160156,283.0430603027344,298.7112731933594,303.110595703125,293.1499938964844,293.1499938964844,278.1499938964844,33791.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719091415405273,1.0,0.0,0.0,3.558534383773804,3.558557271957397,8.449590040982002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.76953125,0.0,1417.6617431640625,1895.4371337890625,0.0,3140.718994140625,0.8831695914268494,1.0,0.0,3.0,1.0,0.0
17772720,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7346073985099792,0.3242090940475464,0.2971374988555908,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8654739260673523,0.5416854023933411,0.5172233581542969,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9788419008255004,0.7726821899414062,0.5407451391220093,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8136643171310425,0.4446171820163727,0.4260400533676147,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6531279683113098,0.2272870689630508,1.0506353378295898,284.9877319335937,284.95001220703125,300.62353515625,295.7252197265625,297.2613525390625,297.2341003417969,284.98712158203125,1.0,0.6707047820091248,0.4008939862251282,0.4008939862251282,1.0,1.0,-3.4006567001342773,1.0265042781829834,2.374152660369873,0.2558172047138214,0.906446933746338,0.906446933746338,0.0,243.54991149902344,250.0,68515.78125,0.0,3655.177490234375,1.0,278.4408264160156,283.0430603027344,298.7112731933594,303.110595703125,293.1499938964844,293.1499938964844,278.1499938964844,33791.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719091415405273,1.0,0.0,0.0,3.558534383773804,3.558557271957397,8.449590040982002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.76953125,0.0,1417.6617431640625,1895.4371337890625,0.0,3140.718994140625,0.8831695914268494,1.0,0.0,3.0,1.0,0.0
17772780,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7318882942199707,0.3231652379035949,0.296475350856781,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.861986517906189,0.5400506854057312,0.5159962773323059,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9769141674041748,0.7748826146125793,0.54253089427948,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8107452392578125,0.4437293112277984,0.4254900217056274,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6509942412376404,0.2270449250936508,1.050627827644348,284.9132385253906,284.95001220703125,300.5560913085937,295.7079772949219,297.2338256835937,297.2273864746094,284.9130554199219,1.0,0.6722813248634338,0.4000619649887085,0.4000619649887085,1.0,1.0,-3.399868488311768,1.0238431692123413,2.3760251998901367,0.2534476220607757,0.8330655694007874,0.8330655694007874,0.0,246.8485717773437,253.0,68877.3515625,0.0,3672.442138671875,1.0,278.1590881347656,282.950439453125,298.7236633300781,303.2235107421875,293.1499938964844,293.1499938964844,278.45001220703125,38349.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783861398696899,1.0,0.0,0.0,3.436285734176636,3.436308145523072,7.879013992351247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.8076171875,0.0,1324.6929931640625,1895.4371337890625,0.0,3201.4541015625,0.859887421131134,1.0,0.0,3.0,1.0,0.0
17772840,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7318882942199707,0.3231652379035949,0.296475350856781,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.861986517906189,0.5400506854057312,0.5159962773323059,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9769141674041748,0.7748826146125793,0.54253089427948,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8107452392578125,0.4437293112277984,0.4254900217056274,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6509942412376404,0.2270449250936508,1.050627827644348,284.9132385253906,284.95001220703125,300.5560913085937,295.7079772949219,297.2338256835937,297.2273864746094,284.9130554199219,1.0,0.6722813248634338,0.4000619649887085,0.4000619649887085,1.0,1.0,-3.399868488311768,1.0238431692123413,2.3760251998901367,0.2534476220607757,0.8330655694007874,0.8330655694007874,0.0,246.8485717773437,253.0,68877.3515625,0.0,3672.442138671875,1.0,278.1590881347656,282.950439453125,298.7236633300781,303.2235107421875,293.1499938964844,293.1499938964844,278.45001220703125,38349.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783861398696899,1.0,0.0,0.0,3.436285734176636,3.436308145523072,7.879013992351247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.8076171875,0.0,1324.6929931640625,1895.4371337890625,0.0,3201.4541015625,0.859887421131134,1.0,0.0,3.0,1.0,0.0
17772900,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7306869626045227,0.322978138923645,0.2961963415145874,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8604264259338379,0.5395903587341309,0.5154314637184143,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9761478900909424,0.7765876054763794,0.5435292720794678,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8094203472137451,0.4435762166976928,0.4252426922321319,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6500347256660461,0.2270644456148147,1.0505757331848145,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,297.22344970703125,297.2288513183594,285.0105285644531,1.0,0.6730406880378723,0.3996459543704986,0.3996459543704986,1.0,1.0,-3.399688720703125,1.0225917100906372,2.3770968914031982,0.2521896064281463,0.9030907154083252,0.9030907154083252,0.0,248.35128784179688,253.0,68177.9921875,0.0,3680.745849609375,1.0,278.3965148925781,283.0639953613281,298.6723937988281,303.00848388671875,293.1499938964844,293.1499938964844,278.45001220703125,33849.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873441755771637,1.0,0.0,0.0,3.4893579483032227,3.489380121231079,8.124270607368089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.2314453125,0.0,1346.30224609375,1895.4371337890625,0.0,3155.093505859375,0.869448721408844,1.0,0.0,3.0,1.0,0.0
