time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.729874849319458,0.3228310644626617,0.2961327731609344,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.859294056892395,0.5391861200332642,0.5151204466819763,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9758246541023254,0.7782931923866272,0.5447933673858643,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8084921836853027,0.4434878826141357,0.4252157211303711,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.649415135383606,0.2271429896354675,1.0511184930801392,284.9858703613281,284.95001220703125,300.48797607421875,295.6886291503906,297.2135009765625,297.2308654785156,284.9847412109375,1.0,0.6739000082015991,0.399240493774414,0.399240493774414,1.0,1.0,-3.40137791633606,1.0220106840133667,2.379367113113404,0.2512357234954834,0.9020916223526,0.9020916223526,0.0,249.60630798339844,256.0,68301.421875,0.0,3692.1123046875,1.0,278.44140625,283.04547119140625,298.6745300292969,303.06103515625,293.1499938964844,293.1499938964844,278.1499938964844,33728.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724632263183594,1.0,0.0,0.0,3.546412467956543,3.5464351177215576,8.392122481382103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.880859375,0.0,1404.4306640625,1895.4371337890625,0.0,3145.915771484375,0.8801434636116028,1.0,0.0,3.0,1.0,0.0
17773020,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7272410988807678,0.3217721879482269,0.2954586446285248,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8559614419937134,0.5375366806983948,0.5138807892799377,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.973917543888092,0.7804135680198669,0.546528160572052,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8055697083473206,0.4426001608371734,0.4246663153171539,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6473895907402039,0.2268957197666168,1.051089644432068,284.9136047363281,284.95001220703125,300.4192810058594,295.6671142578125,297.1858215332031,297.22412109375,284.9133605957031,1.0,0.6754522919654846,0.3984295725822449,0.3984295725822449,1.0,1.0,-3.4004738330841064,1.0193631649017334,2.381110668182373,0.2489116787910461,0.8301634788513184,0.8301634788513184,0.0,252.8976593017578,259.0,68631.34375,0.0,3709.0498046875,1.0,278.1592712402344,282.9554443359375,298.6833190917969,303.168212890625,293.1499938964844,293.1499938964844,278.45001220703125,38351.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790773749351501,1.0,0.0,0.0,3.420609951019287,3.420632123947144,7.807291808603622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.5048828125,0.0,1309.107666015625,1895.4371337890625,0.0,3207.93359375,0.8564227223396301,1.0,0.0,3.0,1.0,0.0
17773080,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7272410988807678,0.3217721879482269,0.2954586446285248,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8559614419937134,0.5375366806983948,0.5138807892799377,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.973917543888092,0.7804135680198669,0.546528160572052,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8055697083473206,0.4426001608371734,0.4246663153171539,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.6473895907402039,0.2268957197666168,1.051089644432068,284.9136047363281,284.95001220703125,300.4192810058594,295.6671142578125,297.1858215332031,297.22412109375,284.9133605957031,1.0,0.6754522919654846,0.3984295725822449,0.3984295725822449,1.0,1.0,-3.4004738330841064,1.0193631649017334,2.381110668182373,0.2489116787910461,0.8301634788513184,0.8301634788513184,0.0,252.8976593017578,259.0,68631.34375,0.0,3709.0498046875,1.0,278.1592712402344,282.9554443359375,298.6833190917969,303.168212890625,293.1499938964844,293.1499938964844,278.45001220703125,38351.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790773749351501,1.0,0.0,0.0,3.420609951019287,3.420632123947144,7.807291808603622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10059.5048828125,0.0,1309.107666015625,1895.4371337890625,0.0,3207.93359375,0.8564227223396301,1.0,0.0,3.0,1.0,0.0
17773140,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7256665825843811,0.3215179443359375,0.2951371371746063,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8539110422134399,0.53687584400177,0.5131431818008423,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9730082154273988,0.7829943895339966,0.548153281211853,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8037694692611694,0.4424197375774383,0.4244042634963989,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6461732983589172,0.2269603908061981,1.051287293434143,284.99346923828125,284.95001220703125,300.3666687011719,295.64923095703125,297.17041015625,297.2269897460937,284.9916381835937,1.0,0.6766365170478821,0.3978132605552673,0.3978132605552673,1.0,1.0,-3.4010701179504395,1.017799973487854,2.383270025253296,0.2471610158681869,0.8972800374031067,0.8972800374031067,0.0,255.03860473632807,259.0,68015.8203125,0.0,3722.9423828125,1.0,278.42828369140625,283.05474853515625,298.6272277832031,302.9789733886719,293.1499938964844,293.1499938964844,278.45001220703125,33451.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873248815536499,1.0,0.0,0.0,3.513767004013061,3.513789415359497,8.238330906351621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.427734375,0.0,1368.4654541015625,1895.4371337890625,0.0,3153.28369140625,0.8726969361305237,1.0,0.0,3.0,1.0,0.0
17773200,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7252779006958008,0.3214110732078552,0.2951007783412933,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8533817529678345,0.536643922328949,0.5129887461662292,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9728411436080932,0.7837330102920532,0.5487383604049683,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.803320050239563,0.442351222038269,0.4243929386138916,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6458889842033386,0.2269848883152008,1.051561713218689,284.98565673828125,284.95001220703125,300.3500061035156,295.643310546875,297.16522216796875,297.2274475097656,284.985107421875,1.0,0.6770480275154114,0.3976186513900757,0.3976186513900757,1.0,1.0,-3.4018616676330566,1.0175114870071411,2.384350061416626,0.2467170059680938,0.8982661366462708,0.8982661366462708,0.0,255.65399169921875,262.0,68037.109375,0.0,3728.436279296875,1.0,278.4405517578125,283.0505676269531,298.6303100585937,303.000732421875,293.1499938964844,293.1499938964844,278.75,33852.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733018040657043,1.0,0.0,0.0,3.52759861946106,3.527621030807495,8.30331714496424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.94140625,0.0,1385.6788330078125,1895.4371337890625,0.0,3153.781005859375,0.8762834072113037,1.0,0.0,3.0,1.0,0.0
17773260,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7234928011894226,0.3210096359252929,0.2948872447013855,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8510229587554932,0.5357609391212463,0.5123053193092346,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9719356298446656,0.7869908809661865,0.5511007308959961,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8012908697128296,0.442126601934433,0.424321174621582,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6445716023445129,0.2270542234182357,1.0525628328323364,285.0276184082031,284.95001220703125,300.2800598144531,295.617919921875,297.1441955566406,297.230224609375,285.0242614746094,1.0,0.6788061261177063,0.3968240320682525,0.3968240320682525,1.0,1.0,-3.404743194580078,1.0162086486816406,2.388534545898437,0.2448321431875229,0.9846875071525574,0.9846875071525574,0.0,258.40753173828125,265.0,67757.671875,0.0,3751.444580078125,1.0,278.74224853515625,283.114990234375,298.6130065917969,302.95123291015625,293.1499938964844,293.1499938964844,278.45001220703125,31601.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702066540718079,1.0,0.0,0.0,3.707922220230103,3.7079460620880127,9.173911053039774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.6611328125,0.0,1565.13525390625,1895.4371337890625,0.0,3124.749267578125,0.9148558974266052,1.0,0.0,3.0,1.0,0.0
17773320,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7234928011894226,0.3210096359252929,0.2948872447013855,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8510229587554932,0.5357609391212463,0.5123053193092346,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9719356298446656,0.7869908809661865,0.5511007308959961,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8012908697128296,0.442126601934433,0.424321174621582,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.6445716023445129,0.2270542234182357,1.0525628328323364,285.0276184082031,284.95001220703125,300.2800598144531,295.617919921875,297.1441955566406,297.230224609375,285.0242614746094,1.0,0.6788061261177063,0.3968240320682525,0.3968240320682525,1.0,1.0,-3.404743194580078,1.0162086486816406,2.388534545898437,0.2448321431875229,0.9846875071525574,0.9846875071525574,0.0,258.40753173828125,265.0,67757.671875,0.0,3751.444580078125,1.0,278.74224853515625,283.114990234375,298.6130065917969,302.95123291015625,293.1499938964844,293.1499938964844,278.45001220703125,31601.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702066540718079,1.0,0.0,0.0,3.707922220230103,3.7079460620880127,9.173911053039774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.6611328125,0.0,1565.13525390625,1895.4371337890625,0.0,3124.749267578125,0.9148558974266052,1.0,0.0,3.0,1.0,0.0
17773380,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7207680940628052,0.3195397555828094,0.2940278351306915,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8478125929832458,0.5337876081466675,0.5109745264053345,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9696710109710692,0.7878186106681824,0.552164614200592,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7983158230781555,0.4408515095710754,0.4236005544662475,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6424174904823303,0.2263848930597305,1.0513136386871338,284.8795471191406,284.95001220703125,300.22216796875,295.5965270996094,297.11602783203125,297.2174072265625,284.8821105957031,1.0,0.6799473762512207,0.3961730897426605,0.3961730897426605,1.0,1.0,-3.401033878326416,1.0130441188812256,2.3879897594451904,0.2427035719156265,0.8701210618019104,0.8701210618019104,0.0,261.632568359375,265.0,68426.0,0.0,3761.158447265625,1.0,278.46392822265625,282.95770263671875,298.63446044921875,303.12042236328125,293.1499938964844,293.1499938964844,278.45001220703125,38342.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794764280319214,1.0,0.0,0.0,3.636594772338867,3.636619091033936,8.824358133097121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.6123046875,0.0,1535.76611328125,1895.4371337890625,0.0,3211.673583984375,0.9035696983337402,1.0,0.0,3.0,1.0,0.0
17773440,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7200170755386353,0.3192158937454223,0.2937401533126831,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8469613790512085,0.5333442091941833,0.5105621814727783,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9690036177635192,0.7880344986915588,0.5522884726524353,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7975043058395386,0.4405509233474731,0.4233320653438568,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6418054103851318,0.2262008041143417,1.050654053688049,284.8892822265625,284.95001220703125,300.2093200683594,295.5917358398437,297.1099548339844,297.2148132324219,284.8906555175781,1.0,0.6801232099533081,0.3960294425487518,0.3960294425487518,1.0,1.0,-3.3992245197296143,1.0120078325271606,2.387216806411743,0.2420768439769745,0.8688374161720276,0.8688374161720276,0.0,262.4227294921875,253.0,68327.2890625,0.0,3761.34765625,1.0,278.4573974609375,282.9662170410156,298.6208801269531,303.0878295898437,293.1499938964844,293.1499938964844,278.75,38250.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797832727432251,1.0,0.0,0.0,3.6203806400299072,3.620404720306397,8.745844866098196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9911.7705078125,0.0,1517.168212890625,1895.4371337890625,0.0,3214.549560546875,0.9003676772117615,1.0,0.0,3.0,1.0,0.0
17773500,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7198334336280823,0.3186528384685516,0.2930032908916473,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8468523621559143,0.5324744582176208,0.509488046169281,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9698311686515808,0.789192795753479,0.5527909398078918,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7975037693977356,0.4400122165679931,0.4226106405258178,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6417273879051208,0.2258329689502716,1.0484695434570312,284.9992370605469,284.95001220703125,300.1736755371094,295.5783996582031,297.0963439941406,297.2122802734375,284.9997863769531,1.0,0.6788092851638794,0.3956321179866791,0.3956321179866791,1.0,1.0,-3.394153356552124,1.0091211795806885,2.3850321769714355,0.2403125166893005,0.9409419298171996,0.9409419298171996,0.0,261.5591125488281,253.0,67399.2890625,0.0,3744.0380859375,1.0,278.700927734375,283.0936889648437,298.5582275390625,302.8508605957031,293.1499938964844,293.1499938964844,278.75,34263.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750449419021606,1.0,0.0,0.0,3.662905216217041,3.662929058074951,8.952506505011115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.240234375,0.0,1534.536865234375,1895.4371337890625,0.0,3170.1279296875,0.9083703756332396,1.0,0.0,3.0,1.0,0.0
17773560,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7210044264793396,0.3182099163532257,0.2925018966197967,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.848290205001831,0.5317389965057373,0.5086852312088013,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9724438786506652,0.7904490828514099,0.5536075830459595,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7990581393241882,0.439598947763443,0.4221048951148987,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6427872776985168,0.2255447804927826,1.046631097793579,284.9808044433594,284.95001220703125,300.13787841796875,295.5648498535156,297.0840759277344,297.2114562988281,284.979248046875,1.0,0.6769528388977051,0.3952881693840027,0.3952881693840027,1.0,1.0,-3.390746831893921,1.0069501399993896,2.3837966918945312,0.238906979560852,0.9423891305923462,0.9423891305923462,0.0,258.8601379394531,241.0,67403.0625,0.0,3720.171142578125,1.0,278.74298095703125,283.081298828125,298.5519714355469,302.8853759765625,293.1499938964844,293.1499938964844,278.45001220703125,33964.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739336729049683,1.0,0.0,0.0,3.7147042751312256,3.714728593826294,9.207500966113004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.314453125,0.0,1590.8502197265625,1895.4371337890625,0.0,3159.706787109375,0.918106973171234,1.0,0.0,3.0,1.0,0.0
17773620,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7239141464233398,0.3165001571178436,0.2908958196640014,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.852092444896698,0.5293471217155457,0.5063891410827637,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9784152507781982,0.7914564609527588,0.554335355758667,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8030735850334167,0.437991201877594,0.4205145239830017,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6455714106559753,0.2245116382837295,1.0413166284561155,284.894775390625,284.95001220703125,300.0657958984375,295.5372314453125,297.0512390136719,297.1983947753906,284.8957824707031,1.0,0.6716782450675964,0.3946002423763275,0.3946002423763275,1.0,1.0,-3.378633975982666,1.000805377960205,2.377828598022461,0.2356163263320922,0.8495273590087891,0.8495273590087891,0.0,251.6800994873047,229.0,67500.71875,0.0,3649.58935546875,1.0,278.4574890136719,282.98388671875,298.55194091796875,302.966796875,293.1499938964844,293.1499938964844,278.75,39359.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803089261054993,1.0,0.0,0.0,3.5631277561187744,3.563151359558105,8.471417345390364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.6279296875,0.0,1463.1844482421875,1895.4371337890625,0.0,3219.475830078125,0.888856828212738,1.0,0.0,3.0,1.0,0.0
17773680,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7239141464233398,0.3165001571178436,0.2908958196640014,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.852092444896698,0.5293471217155457,0.5063891410827637,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9784152507781982,0.7914564609527588,0.554335355758667,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8030735850334167,0.437991201877594,0.4205145239830017,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6455714106559753,0.2245116382837295,1.0413166284561155,284.894775390625,284.95001220703125,300.0657958984375,295.5372314453125,297.0512390136719,297.1983947753906,284.8957824707031,1.0,0.6716782450675964,0.3946002423763275,0.3946002423763275,1.0,1.0,-3.378633975982666,1.000805377960205,2.377828598022461,0.2356163263320922,0.8495273590087891,0.8495273590087891,0.0,251.6800994873047,229.0,67500.71875,0.0,3649.58935546875,1.0,278.4574890136719,282.98388671875,298.55194091796875,302.966796875,293.1499938964844,293.1499938964844,278.75,39359.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803089261054993,1.0,0.0,0.0,3.5631277561187744,3.563151359558105,8.471417345390364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.6279296875,0.0,1463.1844482421875,1895.4371337890625,0.0,3219.475830078125,0.888856828212738,1.0,0.0,3.0,1.0,0.0
17773740,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7289778590202332,0.3156175315380096,0.2895770668983459,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8585464954376221,0.5278316140174866,0.5043936967849731,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9867384433746338,0.7938938736915588,0.5555329322814941,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8095717430114746,0.437126487493515,0.4191484153270721,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6502822637557983,0.223860815167427,1.0361219644546509,284.9826354980469,284.95001220703125,299.9930725097656,295.5089416503906,297.0271301269531,297.1977233886719,284.9817810058594,1.0,0.6653013229370117,0.3939123153686523,0.3939123153686523,1.0,1.0,-3.3681912422180176,0.9952501058578492,2.372941017150879,0.2323435842990875,0.9225255250930786,0.9225255250930786,0.0,241.859375,217.0,66542.890625,0.0,3568.2587890625,1.0,278.7416687011719,283.0968322753906,298.4894104003906,302.7662658691406,293.1499938964844,293.1499938964844,278.45001220703125,34294.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730180263519287,1.0,0.0,0.0,3.652191877365112,3.6522154808044434,8.900213970264303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.80078125,0.0,1522.8402099609375,1895.4371337890625,0.0,3151.119384765625,0.9045274257659912,1.0,0.0,3.0,1.0,0.0
17773800,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7289778590202332,0.3156175315380096,0.2895770668983459,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8585464954376221,0.5278316140174866,0.5043936967849731,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9867384433746338,0.7938938736915588,0.5555329322814941,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8095717430114746,0.437126487493515,0.4191484153270721,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.6502822637557983,0.223860815167427,1.0361219644546509,284.9826354980469,284.95001220703125,299.9930725097656,295.5089416503906,297.0271301269531,297.1977233886719,284.9817810058594,1.0,0.6653013229370117,0.3939123153686523,0.3939123153686523,1.0,1.0,-3.3681912422180176,0.9952501058578492,2.372941017150879,0.2323435842990875,0.9225255250930786,0.9225255250930786,0.0,241.859375,217.0,66542.890625,0.0,3568.2587890625,1.0,278.7416687011719,283.0968322753906,298.4894104003906,302.7662658691406,293.1499938964844,293.1499938964844,278.45001220703125,34294.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730180263519287,1.0,0.0,0.0,3.652191877365112,3.6522154808044434,8.900213970264303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10813.80078125,0.0,1522.8402099609375,1895.4371337890625,0.0,3151.119384765625,0.9045274257659912,1.0,0.0,3.0,1.0,0.0
17773860,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7344328165054321,0.3139780461788177,0.2879093289375305,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8657371401786804,0.5254819989204407,0.5020037889480591,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9948541522026062,0.7948928475379944,0.5561455488204956,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8163933157920837,0.4355774223804474,0.4174804389476776,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6555946469306946,0.2228458821773529,1.030260443687439,284.9030456542969,284.95001220703125,299.9198303222656,295.4800109863281,296.9959411621094,297.1866760253906,284.903076171875,1.0,0.6582357883453369,0.393422931432724,0.393422931432724,1.0,1.0,-3.355000734329224,0.989300549030304,2.3657002449035645,0.2294698655605316,0.8387812972068787,0.8387812972068787,0.0,231.51304626464844,205.0,66618.7421875,0.0,3477.97802734375,1.0,278.4584350585937,283.0044250488281,298.4915771484375,302.8479309082031,293.1499938964844,293.1499938964844,278.75,39139.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788138628005981,1.0,0.0,0.0,3.5025320053100586,3.5025551319122314,8.185731985577149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2568359375,0.0,1397.7476806640625,1895.4371337890625,0.0,3205.46337890625,0.8752270340919495,1.0,0.0,3.0,1.0,0.0
17773920,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7344328165054321,0.3139780461788177,0.2879093289375305,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8657371401786804,0.5254819989204407,0.5020037889480591,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9948541522026062,0.7948928475379944,0.5561455488204956,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8163933157920837,0.4355774223804474,0.4174804389476776,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6555946469306946,0.2228458821773529,1.030260443687439,284.9030456542969,284.95001220703125,299.9198303222656,295.4800109863281,296.9959411621094,297.1866760253906,284.903076171875,1.0,0.6582357883453369,0.393422931432724,0.393422931432724,1.0,1.0,-3.355000734329224,0.989300549030304,2.3657002449035645,0.2294698655605316,0.8387812972068787,0.8387812972068787,0.0,231.51304626464844,205.0,66618.7421875,0.0,3477.97802734375,1.0,278.4584350585937,283.0044250488281,298.4915771484375,302.8479309082031,293.1499938964844,293.1499938964844,278.75,39139.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788138628005981,1.0,0.0,0.0,3.5025320053100586,3.5025551319122314,8.185731985577149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.2568359375,0.0,1397.7476806640625,1895.4371337890625,0.0,3205.46337890625,0.8752270340919495,1.0,0.0,3.0,1.0,0.0
17773980,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7403585314750671,0.3130255937576294,0.2865790426731109,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8734549880027771,0.5238640904426575,0.4999691545963287,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.7976383566856384,0.5510740876197815,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8233965635299683,0.4346447587013244,0.4161020517349243,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6612891554832458,0.2221332788467407,1.024960160255432,284.9779663085937,284.95001220703125,299.8460998535156,295.4504699707031,296.9732666015625,297.18804931640625,284.9764404296875,1.0,0.6503912210464478,0.3929335176944732,0.3929335176944732,1.0,1.0,-3.335638523101806,0.9812511801719666,2.354387283325196,0.2260311841964721,0.9047054648399352,0.9047054648399352,0.0,221.3083038330078,193.0,65582.3828125,0.0,3376.244140625,1.0,278.7411804199219,283.10699462890625,298.42999267578125,302.6493530273437,293.1499938964844,293.1499938964844,278.45001220703125,34376.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714213371276855,1.0,0.0,0.0,3.5912954807281494,3.5913186073303223,8.605885568613303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.0556640625,0.0,1456.8798828125,1895.4371337890625,0.0,3136.14306640625,0.8908301591873169,1.0,0.0,3.0,1.0,0.0
17774040,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7403585314750671,0.3130255937576294,0.2865790426731109,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8734549880027771,0.5238640904426575,0.4999691545963287,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.7976383566856384,0.5510740876197815,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8233965635299683,0.4346447587013244,0.4161020517349243,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6612891554832458,0.2221332788467407,1.024960160255432,284.9779663085937,284.95001220703125,299.8460998535156,295.4504699707031,296.9732666015625,297.18804931640625,284.9764404296875,1.0,0.6503912210464478,0.3929335176944732,0.3929335176944732,1.0,1.0,-3.335638523101806,0.9812511801719666,2.354387283325196,0.2260311841964721,0.9047054648399352,0.9047054648399352,0.0,221.3083038330078,193.0,65582.3828125,0.0,3376.244140625,1.0,278.7411804199219,283.10699462890625,298.42999267578125,302.6493530273437,293.1499938964844,293.1499938964844,278.45001220703125,34376.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714213371276855,1.0,0.0,0.0,3.5912954807281494,3.5913186073303223,8.605885568613303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.0556640625,0.0,1456.8798828125,1895.4371337890625,0.0,3136.14306640625,0.8908301591873169,1.0,0.0,3.0,1.0,0.0
17774100,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.743075430393219,0.3121661841869354,0.2858487367630005,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8770288825035095,0.5226379632949829,0.4988827407360077,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9990000128746032,0.7994383573532104,0.5432797074317932,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8265987038612366,0.4338340759277344,0.4153692722320556,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6639494895935059,0.2216027081012725,1.0222914218902588,284.8604431152344,284.95001220703125,299.80908203125,295.4354858398437,296.9617004394531,297.1887512207031,284.86102294921875,1.0,0.6459949612617493,0.3926888406276703,0.3926888406276703,1.0,1.0,-3.321195840835572,0.9756046533584596,2.3455913066864014,0.2236209362745285,0.8154535889625549,0.8154535889625549,0.0,216.4967803955078,193.0,65874.7890625,0.0,3314.843505859375,1.0,278.4995422363281,282.98291015625,298.45947265625,302.8211975097656,293.1499938964844,293.1499938964844,278.45001220703125,39848.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763003349304199,1.0,0.0,0.0,3.510516881942749,3.510540246963501,8.223096870096924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.04296875,0.0,1411.148681640625,1895.4371337890625,0.0,3181.89990234375,0.8745343685150146,1.0,0.0,3.0,1.0,0.0
17774160,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7455757856369019,0.3112943172454834,0.2848736643791199,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8804019093513489,0.5213764309883118,0.4975015521049499,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.8018554449081421,0.5356893539428711,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.829602837562561,0.432973563671112,0.4143778681755066,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6664398908615112,0.2210272997617721,1.0189377069473269,284.9012451171875,284.95001220703125,299.77197265625,295.4203491210937,296.9520263671875,297.1918640136719,284.90106201171875,1.0,0.6412667036056519,0.3925540149211883,0.3925540149211883,1.0,1.0,-3.304011344909668,0.9693095088005066,2.3347017765045166,0.2212004214525222,0.8208402991294861,0.8208402991294861,0.0,211.737533569336,181.0,65259.3671875,0.0,3249.2998046875,1.0,278.4588623046875,283.0234069824219,298.4281005859375,302.7038879394531,293.1499938964844,293.1499938964844,278.75,39606.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876461386680603,1.0,0.0,0.0,3.41733455657959,3.4173572063446045,7.792347673785116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.3798828125,0.0,1314.6614990234375,1895.4371337890625,0.0,3183.41015625,0.8568829298019409,1.0,0.0,3.0,1.0,0.0
17774220,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7523440718650818,0.310269683599472,0.283486396074295,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8891255855560303,0.5196256041526794,0.4953547120094299,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.809223473072052,0.5182070732116699,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8372896909713745,0.4319072961807251,0.412889152765274,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.672956645488739,0.2202751040458679,1.0134443044662476,284.9686584472656,284.95001220703125,299.69744873046875,295.38970947265625,296.9443054199219,297.214599609375,284.9679870605469,1.0,0.6313403844833374,0.3922843933105469,0.3922843933105469,1.0,1.0,-3.270341396331787,0.9569969773292542,2.3133444786071777,0.2164106369018554,0.8760243654251099,0.8760243654251099,0.0,201.25450134277344,169.0,64012.6796875,0.0,3116.210693359375,1.0,278.7403869628906,283.1230163574219,298.3628845214844,302.48468017578125,293.1499938964844,293.1499938964844,279.04998779296875,34931.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677518963813782,1.0,0.0,0.0,3.49045205116272,3.490474462509156,8.129366051434772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.712890625,0.0,1355.1595458984375,1895.4371337890625,0.0,3101.7216796875,0.868709921836853,1.0,0.0,3.0,1.0,0.0
17774280,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7523440718650818,0.310269683599472,0.283486396074295,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8891255855560303,0.5196256041526794,0.4953547120094299,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.809223473072052,0.5182070732116699,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8372896909713745,0.4319072961807251,0.412889152765274,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.672956645488739,0.2202751040458679,1.0134443044662476,284.9686584472656,284.95001220703125,299.69744873046875,295.38970947265625,296.9443054199219,297.214599609375,284.9679870605469,1.0,0.6313403844833374,0.3922843933105469,0.3922843933105469,1.0,1.0,-3.270341396331787,0.9569969773292542,2.3133444786071777,0.2164106369018554,0.8760243654251099,0.8760243654251099,0.0,201.25450134277344,169.0,64012.6796875,0.0,3116.210693359375,1.0,278.7403869628906,283.1230163574219,298.3628845214844,302.48468017578125,293.1499938964844,293.1499938964844,279.04998779296875,34931.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677518963813782,1.0,0.0,0.0,3.49045205116272,3.490474462509156,8.129366051434772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.712890625,0.0,1355.1595458984375,1895.4371337890625,0.0,3101.7216796875,0.868709921836853,1.0,0.0,3.0,1.0,0.0
17774340,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7592566609382629,0.3095411360263824,0.2824965417385101,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8978341817855835,0.5183137655258179,0.49376380443573,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.8167816996574402,0.5020849108695984,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8450056314468384,0.4311666786670685,0.4118342697620392,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.679620087146759,0.2198077738285064,1.0096405744552612,285.01678466796875,284.95001220703125,299.6346130371094,295.3635559082031,296.9427185058594,297.2406311035156,285.0131225585937,1.0,0.6226634383201599,0.3920579254627228,0.3920579254627228,1.0,1.0,-3.242009401321411,0.9466304183006288,2.2953789234161377,0.2123895287513733,0.9466208815574646,0.9466208815574646,0.0,191.9825134277344,169.0,63143.0390625,0.0,3003.6572265625,1.0,279.0338439941406,283.1989440917969,298.3353576660156,302.37176513671875,293.1499938964844,293.1499938964844,279.04998779296875,32100.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614435791969299,1.0,0.0,0.0,3.626483678817749,3.626506805419922,8.775355695433973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.3935546875,0.0,1478.1729736328125,1895.4371337890625,0.0,3042.544677734375,0.896895706653595,1.0,0.0,3.0,1.0,0.0
17774400,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.760674774646759,0.309353619813919,0.2823092639446258,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8996033072471619,0.5180109739303589,0.4934634864330292,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8182395100593567,0.4989136159420013,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8465863466262817,0.4309826493263244,0.4116376042366028,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6809895634651184,0.2197038531303405,1.008963942527771,285.00213623046875,284.95001220703125,299.62261962890625,295.3585510253906,296.9421691894531,297.2452392578125,284.9989013671875,1.0,0.6209818720817566,0.3920147716999054,0.3920147716999054,1.0,1.0,-3.236560583114624,0.9446367621421814,2.291923999786377,0.2116256952285766,0.9432252049446106,0.9432252049446106,0.0,190.1957550048828,172.0,63119.96875,0.0,2982.197265625,1.0,279.0408630371094,283.18756103515625,298.3394470214844,302.3890380859375,293.1499938964844,293.1499938964844,278.75,32537.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615949749946594,1.0,0.0,0.0,3.641542434692383,3.641565561294556,8.848385277815396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.513671875,0.0,1497.9324951171875,1895.4371337890625,0.0,3043.96484375,0.9006141424179077,1.0,0.0,3.0,1.0,0.0
17774460,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7640125751495361,0.3074600398540497,0.2806304097175598,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.903983473777771,0.5152797698974609,0.4909554421901703,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8255518078804016,0.489425390958786,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.850654125213623,0.4290752410888672,0.409883052110672,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6844271421432495,0.2186194509267807,1.0038809776306152,284.8930358886719,284.95001220703125,299.5475158691406,295.3269348144531,296.92877197265625,297.2584533691406,284.89410400390625,1.0,0.6150857210159302,0.3921575546264648,0.3921575546264648,1.0,1.0,-3.2118804454803467,0.9365189075469972,2.2753615379333496,0.2088690102100372,0.8386390805244446,0.8386390805244446,0.0,184.5481109619141,175.0,63149.375,0.0,2899.24267578125,1.0,278.7579345703125,283.0736694335937,298.3445129394531,302.4786071777344,293.1499938964844,293.1499938964844,279.04998779296875,39239.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690157532691956,1.0,0.0,0.0,3.4962024688720703,3.496225595474243,8.156173407769529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.931640625,0.0,1391.9140625,1895.4371337890625,0.0,3113.577392578125,0.8739436864852905,1.0,0.0,3.0,1.0,0.0
17774520,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7640125751495361,0.3074600398540497,0.2806304097175598,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.903983473777771,0.5152797698974609,0.4909554421901703,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.8255518078804016,0.489425390958786,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.850654125213623,0.4290752410888672,0.409883052110672,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6844271421432495,0.2186194509267807,1.0038809776306152,284.8930358886719,284.95001220703125,299.5475158691406,295.3269348144531,296.92877197265625,297.2584533691406,284.89410400390625,1.0,0.6150857210159302,0.3921575546264648,0.3921575546264648,1.0,1.0,-3.2118804454803467,0.9365189075469972,2.2753615379333496,0.2088690102100372,0.8386390805244446,0.8386390805244446,0.0,184.5481109619141,175.0,63149.375,0.0,2899.24267578125,1.0,278.7579345703125,283.0736694335937,298.3445129394531,302.4786071777344,293.1499938964844,293.1499938964844,279.04998779296875,39239.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690157532691956,1.0,0.0,0.0,3.4962024688720703,3.496225595474243,8.156173407769529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.931640625,0.0,1391.9140625,1895.4371337890625,0.0,3113.577392578125,0.8739436864852905,1.0,0.0,3.0,1.0,0.0
17774580,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7650235295295715,0.3063490688800812,0.279399573802948,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9053292870521544,0.5134122371673584,0.4889247119426727,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.8325702548027039,0.4853442907333374,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8520270586013794,0.427877128124237,0.4084989428520202,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6854265928268433,0.2178419530391693,0.9995969533920288,284.9786071777344,284.95001220703125,299.4722595214844,295.2948913574219,296.9181213378906,297.27496337890625,284.977783203125,1.0,0.6117767095565796,0.3923003375530243,0.3923003375530243,1.0,1.0,-3.19622540473938,0.9315297603607178,2.264695644378662,0.207277312874794,0.9078063368797302,0.9078063368797302,0.0,181.93572998046875,178.0,62227.38671875,0.0,2852.51171875,1.0,279.0411682128906,283.18328857421875,298.2738342285156,302.27349853515625,293.1499938964844,293.1499938964844,278.75,34202.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612515926361084,1.0,0.0,0.0,3.5907766819000244,3.5907998085021973,8.603399237472331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.8857421875,0.0,1455.0399169921875,1895.4371337890625,0.0,3040.743896484375,0.8906278014183044,1.0,0.0,3.0,1.0,0.0
17774640,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7650235295295715,0.3063490688800812,0.279399573802948,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9053292870521544,0.5134122371673584,0.4889247119426727,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9990000128746032,0.8325702548027039,0.4853442907333374,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8520270586013794,0.427877128124237,0.4084989428520202,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6854265928268433,0.2178419530391693,0.9995969533920288,284.9786071777344,284.95001220703125,299.4722595214844,295.2948913574219,296.9181213378906,297.27496337890625,284.977783203125,1.0,0.6117767095565796,0.3923003375530243,0.3923003375530243,1.0,1.0,-3.19622540473938,0.9315297603607178,2.264695644378662,0.207277312874794,0.9078063368797302,0.9078063368797302,0.0,181.93572998046875,178.0,62227.38671875,0.0,2852.51171875,1.0,279.0411682128906,283.18328857421875,298.2738342285156,302.27349853515625,293.1499938964844,293.1499938964844,278.75,34202.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612515926361084,1.0,0.0,0.0,3.5907766819000244,3.5907998085021973,8.603399237472331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.8857421875,0.0,1455.0399169921875,1895.4371337890625,0.0,3040.743896484375,0.8906278014183044,1.0,0.0,3.0,1.0,0.0
17774700,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7647053003311157,0.3054426610469818,0.2787714600563049,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9049884676933287,0.5121135711669922,0.4879165887832641,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.8351126909255981,0.4848591685295105,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8518561124801636,0.4269867837429046,0.4078376293182373,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.6851793527603149,0.2172895818948745,0.9975869059562684,284.86236572265625,284.95001220703125,299.4345397949219,295.2787170410156,296.90679931640625,297.2747802734375,284.8626403808594,1.0,0.6108200550079346,0.3923717141151428,0.3923717141151428,1.0,1.0,-3.1904635429382324,0.9297400116920472,2.26072359085083,0.2068004161119461,0.8202682733535767,0.8202682733535767,0.0,181.4654998779297,178.0,62715.16796875,0.0,2838.0859375,1.0,278.7999572753906,283.0574035644531,298.3059387207031,302.45379638671875,293.1499938964844,293.1499938964844,278.75,39448.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666442632675171,1.0,0.0,0.0,3.520347833633423,3.520371198654175,8.269217914858018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.2294921875,0.0,1418.539306640625,1895.4371337890625,0.0,3091.33056640625,0.8763570785522461,1.0,0.0,3.0,1.0,0.0
17774760,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7635390162467957,0.3044986426830292,0.2779072821140289,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.903679132461548,0.5107612609863281,0.4866299331188202,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.8373110890388489,0.4855825901031494,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8508376479148865,0.4260346591472626,0.4069367945194244,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6841543316841125,0.2166608572006225,0.9948847889900208,284.9052429199219,284.95001220703125,299.3968200683594,295.262451171875,296.8936767578125,297.2721252441406,284.90594482421875,1.0,0.6101322770118713,0.3923389613628387,0.3923389613628387,1.0,1.0,-3.1844141483306885,0.9275821447372437,2.256831884384156,0.2060020714998245,0.8274360299110413,0.8274360299110413,0.0,181.55758666992188,181.0,62302.08203125,0.0,2826.176025390625,1.0,278.7587280273437,283.0984191894531,298.2756652832031,302.35205078125,293.1499938964844,293.1499938964844,279.04998779296875,39309.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867475688457489,1.0,0.0,0.0,3.4310641288757324,3.431086778640747,7.855086892050167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.5205078125,0.0,1326.23388671875,1895.4371337890625,0.0,3099.13037109375,0.85981684923172,1.0,0.0,3.0,1.0,0.0
