time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7613769173622131,0.3032686710357666,0.2767262756824493,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9010997414588928,0.508812427520752,0.4846917390823364,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.8421328067779541,0.487680584192276,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8488102555274963,0.4248045980930328,0.4056779444217682,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6820417046546936,0.2157210707664489,0.990538477897644,284.9839172363281,284.95001220703125,299.32135009765625,295.2296447753906,296.8734130859375,297.2752380371094,284.9831237792969,1.0,0.6095548272132874,0.3922734260559082,0.3922734260559082,1.0,1.0,-3.176440954208374,0.9246541261672974,2.251786947250366,0.204825222492218,0.8972874879837036,0.8972874879837036,0.0,182.2248687744141,184.0,61526.70703125,0.0,2813.50048828125,1.0,279.0406494140625,283.1997375488281,298.2087097167969,302.1610412597656,293.1499938964844,293.1499938964844,279.3500061035156,34022.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597986698150635,1.0,0.0,0.0,3.535865306854248,3.5358879566192627,8.342279897988192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.908203125,0.0,1395.5250244140625,1895.4371337890625,0.0,3027.116943359375,0.8782113194465637,1.0,0.0,3.0,1.0,0.0
17774880,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7613769173622131,0.3032686710357666,0.2767262756824493,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9010997414588928,0.508812427520752,0.4846917390823364,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.8421328067779541,0.487680584192276,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8488102555274963,0.4248045980930328,0.4056779444217682,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.6820417046546936,0.2157210707664489,0.990538477897644,284.9839172363281,284.95001220703125,299.32135009765625,295.2296447753906,296.8734130859375,297.2752380371094,284.9831237792969,1.0,0.6095548272132874,0.3922734260559082,0.3922734260559082,1.0,1.0,-3.176440954208374,0.9246541261672974,2.251786947250366,0.204825222492218,0.8972874879837036,0.8972874879837036,0.0,182.2248687744141,184.0,61526.70703125,0.0,2813.50048828125,1.0,279.0406494140625,283.1997375488281,298.2087097167969,302.1610412597656,293.1499938964844,293.1499938964844,279.3500061035156,34022.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597986698150635,1.0,0.0,0.0,3.535865306854248,3.5358879566192627,8.342279897988192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.908203125,0.0,1395.5250244140625,1895.4371337890625,0.0,3027.116943359375,0.8782113194465637,1.0,0.0,3.0,1.0,0.0
17774940,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7587849497795105,0.3020809590816498,0.275726705789566,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.897943377494812,0.5069643259048462,0.4830155372619629,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.8465532660484314,0.4909816384315491,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.846328616142273,0.4237234890460968,0.4047073423862457,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.6795209646224976,0.2148496359586715,0.986907720565796,285.03466796875,284.95001220703125,299.2458190917969,295.196533203125,296.851806640625,297.2763061523437,285.0309753417969,1.0,0.6097657084465027,0.3922078907489776,0.3922078907489776,1.0,1.0,-3.1716582775115967,0.9228233695030212,2.2488348484039307,0.2040790766477584,0.9914423823356628,0.9914423823356628,0.0,183.6106109619141,187.0,61047.66796875,0.0,2811.254150390625,1.0,279.34234619140625,283.2723999023437,298.1845703125,302.0917053222656,293.1499938964844,293.1499938964844,279.04998779296875,31491.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550642728805542,1.0,0.0,0.0,3.7175452709198,3.71756911277771,9.221590175911842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.978515625,0.0,1575.2655029296875,1895.4371337890625,0.0,2982.724365234375,0.9169739484786988,1.0,0.0,3.0,1.0,0.0
17775000,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7587849497795105,0.3020809590816498,0.275726705789566,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.897943377494812,0.5069643259048462,0.4830155372619629,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9990000128746032,0.8465532660484314,0.4909816384315491,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.846328616142273,0.4237234890460968,0.4047073423862457,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.6795209646224976,0.2148496359586715,0.986907720565796,285.03466796875,284.95001220703125,299.2458190917969,295.196533203125,296.851806640625,297.2763061523437,285.0309753417969,1.0,0.6097657084465027,0.3922078907489776,0.3922078907489776,1.0,1.0,-3.1716582775115967,0.9228233695030212,2.2488348484039307,0.2040790766477584,0.9914423823356628,0.9914423823356628,0.0,183.6106109619141,187.0,61047.66796875,0.0,2811.254150390625,1.0,279.34234619140625,283.2723999023437,298.1845703125,302.0917053222656,293.1499938964844,293.1499938964844,279.04998779296875,31491.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550642728805542,1.0,0.0,0.0,3.7175452709198,3.71756911277771,9.221590175911842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.978515625,0.0,1575.2655029296875,1895.4371337890625,0.0,2982.724365234375,0.9169739484786988,1.0,0.0,3.0,1.0,0.0
17775060,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7563444972038269,0.3006505072116852,0.2747936248779297,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.8950601816177368,0.5050440430641174,0.4816188514232635,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.8478764891624451,0.4941655397415161,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8439980149269104,0.4223957657814026,0.403820663690567,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.6772347688674927,0.2139271646738052,0.9839146733283995,284.8653259277344,284.95001220703125,299.1990051269531,295.17584228515625,296.828857421875,297.2637939453125,284.864990234375,1.0,0.6100863814353943,0.3920822143554687,0.3920822143554687,1.0,1.0,-3.168025493621826,0.9212319254875184,2.246793508529663,0.2033868581056594,0.8742887377738953,0.8742887377738953,0.0,185.00205993652344,187.0,61870.65234375,0.0,2811.377197265625,1.0,279.0798645019531,283.0939025878906,298.221923828125,302.29510498046875,293.1499938964844,293.1499938964844,279.04998779296875,37385.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639358282089233,1.0,0.0,0.0,3.684737920761109,3.684762477874756,9.059547210199526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9537.775390625,0.0,1582.6285400390625,1895.4371337890625,0.0,3065.9228515625,0.912161648273468,1.0,0.0,3.0,1.0,0.0
17775120,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7543520331382751,0.2997067868709564,0.2739773392677307,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8927440643310547,0.5037702918052673,0.4804624617099762,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9990000128746032,0.8484163284301758,0.4967123568058014,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8420851230621338,0.4214754402637481,0.4030071794986725,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6753607392311096,0.2132610231637954,0.9812723994255066,284.8824768066406,284.95001220703125,299.1703491210937,295.16314697265625,296.8136901855469,297.2544860839844,284.8846435546875,1.0,0.6102609634399414,0.3920052945613861,0.3920052945613861,1.0,1.0,-3.1645617485046387,0.919824242591858,2.2447376251220703,0.2027824968099594,0.8662207722663879,0.8662207722663879,0.0,186.0970916748047,190.0,61566.3515625,0.0,2810.243408203125,1.0,279.0571594238281,283.114013671875,298.19488525390625,302.2237243652344,293.1499938964844,293.1499938964844,279.3500061035156,38642.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865509569644928,1.0,0.0,0.0,3.624382495880127,3.6244068145751953,8.765190386839095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.4345703125,0.0,1524.48779296875,1895.4371337890625,0.0,3080.685791015625,0.9014763236045836,1.0,0.0,3.0,1.0,0.0
17775180,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7501590847969055,0.2981253564357757,0.2724516987800598,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8876725435256958,0.5014213919639587,0.4781128764152527,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8509515523910522,0.5025631189346313,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8379473686218262,0.4199203848838806,0.4014284610748291,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6711246967315674,0.2119178473949432,0.9752647876739502,284.9861145019531,284.95001220703125,299.094970703125,295.1295166015625,296.78485107421875,297.2455139160156,284.9843139648437,1.0,0.6108797192573547,0.3918026983737945,0.3918026983737945,1.0,1.0,-3.157810926437378,0.9169410467147828,2.2408699989318848,0.2013910710811615,0.9483004212379456,0.9483004212379456,0.0,188.6826629638672,193.0,60655.79296875,0.0,2810.47216796875,1.0,279.3429870605469,283.2374267578125,298.11328125,302.0118103027344,293.1499938964844,293.1499938964844,279.04998779296875,33796.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586522340774536,1.0,0.0,0.0,3.724142789840698,3.724167108535767,9.254350175069704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.45703125,0.0,1600.410888671875,1895.4371337890625,0.0,3016.365234375,0.9200695753097534,1.0,0.0,3.0,1.0,0.0
17775240,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7501590847969055,0.2981253564357757,0.2724516987800598,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8876725435256958,0.5014213919639587,0.4781128764152527,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.8509515523910522,0.5025631189346313,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8379473686218262,0.4199203848838806,0.4014284610748291,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6711246967315674,0.2119178473949432,0.9752647876739502,284.9861145019531,284.95001220703125,299.094970703125,295.1295166015625,296.78485107421875,297.2455139160156,284.9843139648437,1.0,0.6108797192573547,0.3918026983737945,0.3918026983737945,1.0,1.0,-3.157810926437378,0.9169410467147828,2.2408699989318848,0.2013910710811615,0.9483004212379456,0.9483004212379456,0.0,188.6826629638672,193.0,60655.79296875,0.0,2810.47216796875,1.0,279.3429870605469,283.2374267578125,298.11328125,302.0118103027344,293.1499938964844,293.1499938964844,279.04998779296875,33796.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586522340774536,1.0,0.0,0.0,3.724142789840698,3.724167108535767,9.254350175069704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.45703125,0.0,1600.410888671875,1895.4371337890625,0.0,3016.365234375,0.9200695753097534,1.0,0.0,3.0,1.0,0.0
17775300,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7480882406234741,0.2970081269741058,0.2717087864875793,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8851554989814758,0.499901533126831,0.4769778549671173,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.8515571355819702,0.5055479407310486,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.835915744304657,0.4188703000545501,0.4006954431533813,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.6690415740013123,0.2111014872789383,0.9723983407020568,284.8549499511719,284.95001220703125,299.05731201171875,295.11260986328125,296.7665100097656,297.2355651855469,284.8526611328125,1.0,0.6112600564956665,0.3917014002799988,0.3917014002799988,1.0,1.0,-3.1548173427581787,0.9156274795532228,2.239189863204956,0.200804516673088,0.8514554500579834,0.8514554500579834,0.0,190.0370178222656,193.0,61326.515625,0.0,2811.684326171875,1.0,279.0963439941406,283.0938720703125,298.1460266113281,302.1997985839844,293.1499938964844,293.1499938964844,279.04998779296875,38577.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647202849388123,1.0,0.0,0.0,3.670238971710205,3.670263528823853,8.988391186903755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.5966796875,0.0,1575.19091796875,1895.4371337890625,0.0,3073.28173828125,0.9092036485671996,1.0,0.0,3.0,1.0,0.0
17775360,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7455408573150635,0.2958062589168548,0.2706840634346008,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8821223974227905,0.4982704222202301,0.4755078256130218,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.8519005179405212,0.5090818405151367,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8334349393844604,0.4177081286907196,0.3996729552745819,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6665359139442444,0.2101893872022628,0.9687284231185912,284.8901672363281,284.95001220703125,299.0197448730469,295.0956726074219,296.7470397949219,297.2239074707031,284.89208984375,1.0,0.6115886569023132,0.3916206359863281,0.3916206359863281,1.0,1.0,-3.150426149368286,0.9138860702514648,2.2365400791168213,0.2000822573900222,0.848113477230072,0.848113477230072,0.0,191.61538696289065,196.0,60832.6875,0.0,2811.262451171875,1.0,279.0575561523437,283.13287353515625,298.1138916015625,302.095458984375,293.1499938964844,293.1499938964844,279.3500061035156,39697.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660374879837036,1.0,0.0,0.0,3.5655734539031982,3.5655972957611084,8.483050351060228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.3134765625,0.0,1468.2784423828125,1895.4371337890625,0.0,3085.63818359375,0.8897038698196411,1.0,0.0,3.0,1.0,0.0
17775420,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7415173053741455,0.2942449748516083,0.2692294120788574,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8771622776985168,0.4959504306316376,0.4732442796230316,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8537486791610718,0.5151285529136658,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8294240832328796,0.4162121713161468,0.3981969356536865,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.662340521812439,0.2087893337011337,0.962535560131073,284.9888000488281,284.95001220703125,298.9447021484375,295.0616760253906,296.7187805175781,297.2154235839844,284.9877319335937,1.0,0.6123518943786621,0.3914591073989868,0.3914591073989868,1.0,1.0,-3.1440014839172363,0.911228895187378,2.2327725887298584,0.1988521814346313,0.9297260046005248,0.9297260046005248,0.0,194.38592529296875,199.0,59942.0703125,0.0,2813.119384765625,1.0,279.3417358398437,283.2521057128906,298.03955078125,301.890380859375,293.1499938964844,293.1499938964844,279.04998779296875,34027.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579158782958984,1.0,0.0,0.0,3.664382219314575,3.664406061172485,8.959727892943192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.94921875,0.0,1534.411376953125,1895.4371337890625,0.0,3009.46044921875,0.9070736169815063,1.0,0.0,3.0,1.0,0.0
17775480,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7415173053741455,0.2942449748516083,0.2692294120788574,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8771622776985168,0.4959504306316376,0.4732442796230316,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9990000128746032,0.8537486791610718,0.5151285529136658,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8294240832328796,0.4162121713161468,0.3981969356536865,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.662340521812439,0.2087893337011337,0.962535560131073,284.9888000488281,284.95001220703125,298.9447021484375,295.0616760253906,296.7187805175781,297.2154235839844,284.9877319335937,1.0,0.6123518943786621,0.3914591073989868,0.3914591073989868,1.0,1.0,-3.1440014839172363,0.911228895187378,2.2327725887298584,0.1988521814346313,0.9297260046005248,0.9297260046005248,0.0,194.38592529296875,199.0,59942.0703125,0.0,2813.119384765625,1.0,279.3417358398437,283.2521057128906,298.03955078125,301.890380859375,293.1499938964844,293.1499938964844,279.04998779296875,34027.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579158782958984,1.0,0.0,0.0,3.664382219314575,3.664406061172485,8.959727892943192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.94921875,0.0,1534.411376953125,1895.4371337890625,0.0,3009.46044921875,0.9070736169815063,1.0,0.0,3.0,1.0,0.0
17775540,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7374059557914734,0.2920799553394317,0.2676045298576355,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8721765875816345,0.4930151104927063,0.4708487093448639,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.8539333939552307,0.5212364196777344,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8253685832023621,0.4141727387905121,0.3966103494167328,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6582117080688477,0.2071439027786255,0.9563438296318054,284.8954162597656,284.95001220703125,298.8759460449219,295.0302734375,296.6841735839844,297.19549560546875,284.8977966308594,1.0,0.613071620464325,0.3913104832172394,0.3913104832172394,1.0,1.0,-3.1371638774871826,0.9084590673446656,2.228704929351806,0.1977058053016662,0.8390260934829712,0.8390260934829712,0.0,197.212646484375,199.0,60130.02734375,0.0,2814.41796875,1.0,279.06036376953125,283.1497802734375,298.0498962402344,301.99053955078125,293.1499938964844,293.1499938964844,279.04998779296875,39878.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649628758430481,1.0,0.0,0.0,3.512294054031372,3.512317419052124,8.231424999394221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.5859375,0.0,1413.21484375,1895.4371337890625,0.0,3075.55712890625,0.8781636357307434,1.0,0.0,3.0,1.0,0.0
17775600,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7370175719261169,0.2919040024280548,0.2674418687820434,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8717097043991089,0.4927707016468048,0.4706134498119354,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.8539508581161499,0.5218050479888916,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8249835968017578,0.4140022993087768,0.3964476585388183,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6578229069709778,0.2069998383522033,0.9557278752326964,284.8996887207031,284.95001220703125,298.8699645996094,295.0275573730469,296.68133544921875,297.1939697265625,284.9009704589844,1.0,0.6131265163421631,0.3912975490093231,0.3912975490093231,1.0,1.0,-3.136432886123657,0.9081715941429138,2.228261232376098,0.1975829005241394,0.8390666842460632,0.8390666842460632,0.0,197.4734039306641,202.0,60099.3046875,0.0,2814.33447265625,1.0,279.0578308105469,283.15283203125,298.0434875488281,301.9765625,293.1499938964844,293.1499938964844,279.3500061035156,39541.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648802042007446,1.0,0.0,0.0,3.506582736968994,3.506605863571167,8.204676191780891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.6630859375,0.0,1404.84423828125,1895.4371337890625,0.0,3074.78173828125,0.8766224980354309,1.0,0.0,3.0,1.0,0.0
17775660,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7330560684204102,0.2902517020702362,0.2659301161766052,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8668283224105835,0.4903358221054077,0.4682728052139282,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8549729585647583,0.5279792547225952,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8209805488586426,0.4124272465705871,0.3949274122714996,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6536908149719238,0.2055020630359649,0.9491854310035706,284.98883056640625,284.95001220703125,298.7955322265625,294.99334716796875,296.65252685546875,297.1842956542969,284.9877319335937,1.0,0.6138994693756104,0.391185462474823,0.391185462474823,1.0,1.0,-3.1295270919799805,0.9054798483848572,2.2240474224090576,0.1964318305253982,0.9167519807815552,0.9167519807815552,0.0,200.3670959472656,205.0,59248.43359375,0.0,2815.841796875,1.0,279.3412780761719,283.2634582519531,297.9706420898437,301.7767944335937,293.1499938964844,293.1499938964844,279.04998779296875,33940.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566898703575134,1.0,0.0,0.0,3.6110706329345694,3.611093997955322,8.700922080606688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.8837890625,0.0,1475.04052734375,1895.4371337890625,0.0,2997.964599609375,0.895016610622406,1.0,0.0,3.0,1.0,0.0
17775720,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7330560684204102,0.2902517020702362,0.2659301161766052,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8668283224105835,0.4903358221054077,0.4682728052139282,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.8549729585647583,0.5279792547225952,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8209805488586426,0.4124272465705871,0.3949274122714996,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6536908149719238,0.2055020630359649,0.9491854310035706,284.98883056640625,284.95001220703125,298.7955322265625,294.99334716796875,296.65252685546875,297.1842956542969,284.9877319335937,1.0,0.6138994693756104,0.391185462474823,0.391185462474823,1.0,1.0,-3.1295270919799805,0.9054798483848572,2.2240474224090576,0.1964318305253982,0.9167519807815552,0.9167519807815552,0.0,200.3670959472656,205.0,59248.43359375,0.0,2815.841796875,1.0,279.3412780761719,283.2634582519531,297.9706420898437,301.7767944335937,293.1499938964844,293.1499938964844,279.04998779296875,33940.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566898703575134,1.0,0.0,0.0,3.6110706329345694,3.611093997955322,8.700922080606688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9610.8837890625,0.0,1475.04052734375,1895.4371337890625,0.0,2997.964599609375,0.895016610622406,1.0,0.0,3.0,1.0,0.0
17775780,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7298906445503235,0.2884549498558044,0.2646321952342987,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8630096316337585,0.4879043698310852,0.4663465619087219,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.8544926047325134,0.5328317880630493,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8177984952926636,0.4107356071472168,0.3936599195003509,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6505221128463745,0.2041214108467102,0.9440780878067015,284.8840637207031,284.95001220703125,298.740966796875,294.9681091308594,296.6246032714844,297.1677551269531,284.88897705078125,1.0,0.6144661903381348,0.3911029100418091,0.3911029100418091,1.0,1.0,-3.1238253116607666,0.9032829403877258,2.2205421924591064,0.1955958753824234,0.826926052570343,0.826926052570343,0.0,202.6614227294922,205.0,59478.04296875,0.0,2816.560791015625,1.0,279.0716247558594,283.1533508300781,297.9950866699219,301.9109191894531,293.1499938964844,293.1499938964844,279.04998779296875,40520.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863639771938324,1.0,0.0,0.0,3.477612495422364,3.4776358604431152,8.069668524512963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.0498046875,0.0,1381.9254150390625,1895.4371337890625,0.0,3063.1455078125,0.8702527284622192,1.0,0.0,3.0,1.0,0.0
17775840,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7286194562911987,0.2878407835960388,0.264072984457016,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8615052700042725,0.4870568215847015,0.4655404984951019,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.8543094992637634,0.5347220301628113,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8165156245231628,0.4101410210132599,0.393101155757904,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6492713093757629,0.2036171704530716,0.9419428706169128,284.9033203125,284.95001220703125,298.72149658203125,294.9590759277344,296.614990234375,297.1623229980469,284.9042358398437,1.0,0.614636242389679,0.3910733759403229,0.3910733759403229,1.0,1.0,-3.1212172508239746,0.9023024439811708,2.2189149856567383,0.1952060312032699,0.8302560448646545,0.8302560448646545,0.0,203.5443420410156,208.0,59376.88671875,0.0,2816.002197265625,1.0,279.0587158203125,283.1677551269531,297.9747314453125,301.8617858886719,293.1499938964844,293.1499938964844,279.3500061035156,39408.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636214733123779,1.0,0.0,0.0,3.4531900882720947,3.4532127380371094,7.95672349340748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.9501953125,0.0,1349.163818359375,1895.4371337890625,0.0,3062.973876953125,0.8647345900535583,1.0,0.0,3.0,1.0,0.0
17775900,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.726470410823822,0.2869395315647125,0.263169914484024,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8589366674423218,0.4857392311096191,0.4641865789890289,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.8543664813041687,0.5380190014839172,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8143109679222107,0.4092629849910736,0.3921843469142914,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6471006274223328,0.202786237001419,0.9381664395332336,285.0083312988281,284.95001220703125,298.68463134765625,294.94195556640625,296.5998840332031,297.1562805175781,285.009033203125,1.0,0.6149672865867615,0.3910173177719116,0.3910173177719116,1.0,1.0,-3.1168224811553955,0.9006344676017761,2.2161881923675537,0.1945095956325531,0.902189552783966,0.902189552783966,0.0,205.097885131836,208.0,58548.59765625,0.0,2815.41015625,1.0,279.2969055175781,283.288818359375,297.9073486328125,301.630859375,293.1499938964844,293.1499938964844,279.3500061035156,34365.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574099540710449,1.0,0.0,0.0,3.501300811767578,3.5013232231140137,8.179978863154247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.0126953125,0.0,1362.205810546875,1895.4371337890625,0.0,3004.71630859375,0.8727136254310608,1.0,0.0,3.0,1.0,0.0
17775960,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7246738076210022,0.2860920131206512,0.2624844014644623,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8567542433738708,0.4844909310340881,0.4630892276763916,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8544464707374573,0.5409274697303772,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8124372959136963,0.4084604978561401,0.3914945721626282,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6452363729476929,0.2020102590322494,0.9349539875984192,284.9864501953125,284.95001220703125,298.6479187011719,294.9248352050781,296.58563232421875,297.1514587402344,284.9847717285156,1.0,0.6153451800346375,0.3909831047058105,0.3909831047058105,1.0,1.0,-3.113483667373657,0.8993850946426392,2.2140984535217285,0.1940161883831024,0.9037787914276124,0.9037787914276124,0.0,206.5003967285156,196.0,58549.578125,0.0,2816.137939453125,1.0,279.3414611816406,283.2723388671875,297.90118408203125,301.6628723144531,293.1499938964844,293.1499938964844,279.04998779296875,33841.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553608059883118,1.0,0.0,0.0,3.5611824989318848,3.5612051486968994,8.462170058010088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.1826171875,0.0,1420.822509765625,1895.4371337890625,0.0,2985.504638671875,0.8835371136665344,1.0,0.0,3.0,1.0,0.0
17776020,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7238127589225769,0.2836005091667175,0.2603724002838135,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8561012148857117,0.4810878932476043,0.4600512385368347,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.8538612723350525,0.5386338829994202,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8121253252029419,0.4060536921024322,0.3893729150295257,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6441822648048401,0.2000173330307006,0.9263219237327576,284.9013061523437,284.95001220703125,298.5747985839844,294.890625,296.5509338378906,297.13336181640625,284.9010314941406,1.0,0.6110526323318481,0.3909147083759308,0.3909147083759308,1.0,1.0,-3.091629981994629,0.8916367888450623,2.199993133544922,0.1914688795804977,0.8165873885154724,0.8165873885154724,0.0,204.4149780273437,184.0,58440.86328125,0.0,2761.35400390625,1.0,279.0592956542969,283.18017578125,297.90411376953125,301.73602294921875,293.1499938964844,293.1499938964844,279.3500061035156,39558.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620040416717529,1.0,0.0,0.0,3.3900797367095947,3.390101909637451,7.668547823413974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.591796875,0.0,1287.4970703125,1895.4371337890625,0.0,3047.801513671875,0.8508897423744202,1.0,0.0,3.0,1.0,0.0
17776080,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7238127589225769,0.2836005091667175,0.2603724002838135,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8561012148857117,0.4810878932476043,0.4600512385368347,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9990000128746032,0.8538612723350525,0.5386338829994202,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8121253252029419,0.4060536921024322,0.3893729150295257,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6441822648048401,0.2000173330307006,0.9263219237327576,284.9013061523437,284.95001220703125,298.5747985839844,294.890625,296.5509338378906,297.13336181640625,284.9010314941406,1.0,0.6110526323318481,0.3909147083759308,0.3909147083759308,1.0,1.0,-3.091629981994629,0.8916367888450623,2.199993133544922,0.1914688795804977,0.8165873885154724,0.8165873885154724,0.0,204.4149780273437,184.0,58440.86328125,0.0,2761.35400390625,1.0,279.0592956542969,283.18017578125,297.90411376953125,301.73602294921875,293.1499938964844,293.1499938964844,279.3500061035156,39558.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620040416717529,1.0,0.0,0.0,3.3900797367095947,3.390101909637451,7.668547823413974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.591796875,0.0,1287.4970703125,1895.4371337890625,0.0,3047.801513671875,0.8508897423744202,1.0,0.0,3.0,1.0,0.0
17776140,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7259507179260254,0.2817836701869964,0.2584299743175506,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8591170907020569,0.478388637304306,0.4571744501590729,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.8562658429145813,0.529553234577179,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8151888847351074,0.404205709695816,0.3873162865638733,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6457470655441284,0.1983467787504196,0.9175164699554444,284.97137451171875,284.95001220703125,298.5022888183594,294.8564758300781,296.53131103515625,297.13641357421875,284.9703063964844,1.0,0.603864312171936,0.390846312046051,0.390846312046051,1.0,1.0,-3.061864852905273,0.8811620473861694,2.1807029247283936,0.1877148002386093,0.8749289512634277,0.8749289512634277,0.0,198.4640655517578,187.0,57258.109375,0.0,2671.584716796875,1.0,279.3401794433594,283.27978515625,297.8275451660156,301.5154724121094,293.1499938964844,293.1499938964844,279.6499938964844,34631.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526304364204407,1.0,0.0,0.0,3.473637580871582,3.4736597537994385,8.05123136160546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.8818359375,0.0,1335.9217529296875,1895.4371337890625,0.0,2959.913818359375,0.8646417260169983,1.0,0.0,3.0,1.0,0.0
17776200,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7259507179260254,0.2817836701869964,0.2584299743175506,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8591170907020569,0.478388637304306,0.4571744501590729,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.9990000128746032,0.8562658429145813,0.529553234577179,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8151888847351074,0.404205709695816,0.3873162865638733,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.6457470655441284,0.1983467787504196,0.9175164699554444,284.97137451171875,284.95001220703125,298.5022888183594,294.8564758300781,296.53131103515625,297.13641357421875,284.9703063964844,1.0,0.603864312171936,0.390846312046051,0.390846312046051,1.0,1.0,-3.061864852905273,0.8811620473861694,2.1807029247283936,0.1877148002386093,0.8749289512634277,0.8749289512634277,0.0,198.4640655517578,187.0,57258.109375,0.0,2671.584716796875,1.0,279.3401794433594,283.27978515625,297.8275451660156,301.5154724121094,293.1499938964844,293.1499938964844,279.6499938964844,34631.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526304364204407,1.0,0.0,0.0,3.473637580871582,3.4736597537994385,8.05123136160546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.8818359375,0.0,1335.9217529296875,1895.4371337890625,0.0,2959.913818359375,0.8646417260169983,1.0,0.0,3.0,1.0,0.0
17776260,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7264329791069031,0.2801562249660492,0.2568690776824951,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8599266409873962,0.475915789604187,0.4547375738620758,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8596965670585632,0.5252252221107483,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8162036538124084,0.4025591313838959,0.3856549263000488,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6458451151847839,0.1969024986028671,0.910440981388092,285.0180053710937,284.95001220703125,298.43035888671875,294.82244873046875,296.51739501953125,297.1463623046875,285.0147399902344,1.0,0.599900484085083,0.3911171853542328,0.3911171853542328,1.0,1.0,-3.04133677482605,0.874762773513794,2.166574001312256,0.1857393980026245,0.9566286206245422,0.9566286206245422,0.0,195.3974151611328,190.0,56511.91796875,0.0,2615.96630859375,1.0,279.6407470703125,283.35235595703125,297.8000793457031,301.42144775390625,293.1499938964844,293.1499938964844,279.3500061035156,31895.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455080389976501,1.0,0.0,0.0,3.6430063247680655,3.6430296897888175,8.85550150542258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.033203125,0.0,1494.7490234375,1895.4371337890625,0.0,2893.217529296875,0.9005535840988159,1.0,0.0,3.0,1.0,0.0
17776320,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7264329791069031,0.2801562249660492,0.2568690776824951,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8599266409873962,0.475915789604187,0.4547375738620758,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.8596965670585632,0.5252252221107483,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8162036538124084,0.4025591313838959,0.3856549263000488,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6458451151847839,0.1969024986028671,0.910440981388092,285.0180053710937,284.95001220703125,298.43035888671875,294.82244873046875,296.51739501953125,297.1463623046875,285.0147399902344,1.0,0.599900484085083,0.3911171853542328,0.3911171853542328,1.0,1.0,-3.04133677482605,0.874762773513794,2.166574001312256,0.1857393980026245,0.9566286206245422,0.9566286206245422,0.0,195.3974151611328,190.0,56511.91796875,0.0,2615.96630859375,1.0,279.6407470703125,283.35235595703125,297.8000793457031,301.42144775390625,293.1499938964844,293.1499938964844,279.3500061035156,31895.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455080389976501,1.0,0.0,0.0,3.6430063247680655,3.6430296897888175,8.85550150542258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.033203125,0.0,1494.7490234375,1895.4371337890625,0.0,2893.217529296875,0.9005535840988159,1.0,0.0,3.0,1.0,0.0
17776380,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7242876887321472,0.277519553899765,0.254744678735733,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8576395511627197,0.4722969233989715,0.4516292512416839,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.8602380156517029,0.5258800983428955,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8143635988235474,0.3998892307281494,0.3834131360054016,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6437106132507324,0.1949187964200973,0.9023488759994508,284.88604736328125,284.95001220703125,298.3591003417969,294.7886047363281,296.4879150390625,297.1341247558594,284.8879699707031,1.0,0.5975465774536133,0.3913880884647369,0.3913880884647369,1.0,1.0,-3.023411989212036,0.8692678213119507,2.154144287109375,0.1842988133430481,0.8399797677993774,0.8399797677993774,0.0,195.02545166015625,193.0,56712.91015625,0.0,2579.818359375,1.0,279.3577575683594,283.2174377441406,297.81396484375,301.5331726074219,293.1499938964844,293.1499938964844,279.6499938964844,39356.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549075126647949,1.0,0.0,0.0,3.509655237197876,3.509678602218628,8.219060987357807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.51171875,0.0,1406.710205078125,1895.4371337890625,0.0,2981.255126953125,0.8768647909164429,1.0,0.0,3.0,1.0,0.0
17776440,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7242876887321472,0.277519553899765,0.254744678735733,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8576395511627197,0.4722969233989715,0.4516292512416839,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.8602380156517029,0.5258800983428955,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8143635988235474,0.3998892307281494,0.3834131360054016,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6437106132507324,0.1949187964200973,0.9023488759994508,284.88604736328125,284.95001220703125,298.3591003417969,294.7886047363281,296.4879150390625,297.1341247558594,284.8879699707031,1.0,0.5975465774536133,0.3913880884647369,0.3913880884647369,1.0,1.0,-3.023411989212036,0.8692678213119507,2.154144287109375,0.1842988133430481,0.8399797677993774,0.8399797677993774,0.0,195.02545166015625,193.0,56712.91015625,0.0,2579.818359375,1.0,279.3577575683594,283.2174377441406,297.81396484375,301.5331726074219,293.1499938964844,293.1499938964844,279.6499938964844,39356.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549075126647949,1.0,0.0,0.0,3.509655237197876,3.509678602218628,8.219060987357807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.51171875,0.0,1406.710205078125,1895.4371337890625,0.0,2981.255126953125,0.8768647909164429,1.0,0.0,3.0,1.0,0.0
17776500,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7228208184242249,0.2765254080295563,0.2536916434764862,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8559980988502502,0.4708273112773895,0.4500599205493927,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.8606866598129272,0.5271301865577698,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8129501938819885,0.3988238275051117,0.3822541236877441,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6422252058982849,0.1940234750509262,0.8980527520179749,284.9988708496094,284.95001220703125,298.3237609863281,294.771728515625,296.47576904296875,297.1313781738281,285.0004272460937,1.0,0.5967540144920349,0.391523540019989,0.391523540019989,1.0,1.0,-3.01520037651062,0.8667798638343811,2.1484203338623047,0.183611199259758,0.9126826524734496,0.9126826524734496,0.0,195.3441619873047,193.0,55807.08984375,0.0,2565.897216796875,1.0,279.5981750488281,283.34674072265625,297.73992919921875,301.2938842773437,293.1499938964844,293.1499938964844,279.6499938964844,34502.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486230969429016,1.0,0.0,0.0,3.552520990371704,3.552543878555298,8.42105748688482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.6845703125,0.0,1416.4952392578125,1895.4371337890625,0.0,2922.3759765625,0.8842013478279114,1.0,0.0,3.0,1.0,0.0
17776560,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7215936779975891,0.2756330668926239,0.2529114484786987,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8545659184455872,0.469481885433197,0.4488109052181244,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9990000128746032,0.8611142039299011,0.5283738374710083,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8117240071296692,0.397880494594574,0.3813754022121429,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6409032940864563,0.1932011842727661,0.8944234848022461,284.9815979003906,284.95001220703125,298.2886047363281,294.75494384765625,296.46441650390625,297.1297302246094,284.9797668457031,1.0,0.5962274074554443,0.3916600048542022,0.3916600048542022,1.0,1.0,-3.0088346004486084,0.8649313449859619,2.1439032554626465,0.183173194527626,0.9152620434761048,0.9152620434761048,0.0,195.73587036132807,196.0,55762.76953125,0.0,2555.888671875,1.0,279.6419372558594,283.333740234375,297.7305908203125,301.3182373046875,293.1499938964844,293.1499938964844,279.3500061035156,33896.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463059663772583,1.0,0.0,0.0,3.611447811126709,3.611471176147461,8.702739364707668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.189453125,0.0,1475.1295166015625,1895.4371337890625,0.0,2900.684326171875,0.8948487043380737,1.0,0.0,3.0,1.0,0.0
17776620,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7179082632064819,0.2730844914913177,0.2508742213249206,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8504440784454346,0.465934157371521,0.4457625150680542,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8599676489830017,0.5326753258705139,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8080093264579773,0.395253986120224,0.3791664242744446,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6373515129089355,0.1911446005105972,0.8861336708068848,284.8969116210937,284.95001220703125,298.2188720703125,294.7215270996094,296.4314270019531,297.1117553710937,284.8976745605469,1.0,0.5955750346183777,0.3919329345226288,0.3919329345226288,1.0,1.0,-2.9952738285064697,0.8609351515769958,2.134338617324829,0.182269811630249,0.8237419128417969,0.8237419128417969,0.0,197.44297790527344,199.0,55800.96484375,0.0,2539.1318359375,1.0,279.35888671875,283.2421875,297.736083984375,301.39569091796875,293.1499938964844,293.1499938964844,279.6499938964844,39784.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532141447067261,1.0,0.0,0.0,3.433936595916748,3.4339592456817627,7.86824386977969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.6025390625,0.0,1332.447509765625,1895.4371337890625,0.0,2965.384033203125,0.8608370423316956,1.0,0.0,3.0,1.0,0.0
