time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7179082632064819,0.2730844914913177,0.2508742213249206,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8504440784454346,0.465934157371521,0.4457625150680542,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8599676489830017,0.5326753258705139,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8080093264579773,0.395253986120224,0.3791664242744446,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6373515129089355,0.1911446005105972,0.8861336708068848,284.8969116210937,284.95001220703125,298.2188720703125,294.7215270996094,296.4314270019531,297.1117553710937,284.8976745605469,1.0,0.5955750346183777,0.3919329345226288,0.3919329345226288,1.0,1.0,-2.9952738285064697,0.8609351515769958,2.134338617324829,0.182269811630249,0.8237419128417969,0.8237419128417969,0.0,197.44297790527344,199.0,55800.96484375,0.0,2539.1318359375,1.0,279.35888671875,283.2421875,297.736083984375,301.39569091796875,293.1499938964844,293.1499938964844,279.6499938964844,39784.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532141447067261,1.0,0.0,0.0,3.433936595916748,3.4339592456817627,7.86824386977969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.6025390625,0.0,1332.447509765625,1895.4371337890625,0.0,2965.384033203125,0.8608370423316956,1.0,0.0,3.0,1.0,0.0
17776740,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7142711281776428,0.2712011337280273,0.2491379827260971,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8463969230651855,0.4631140828132629,0.4430427253246307,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8593841791152954,0.5373534560203552,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8042165040969849,0.3932549059391022,0.3772293925285339,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6338017582893372,0.1893672198057174,0.8782424330711365,284.9842834472656,284.95001220703125,298.1499938964844,294.6884155273437,296.4051513671875,297.10272216796875,284.98321533203125,1.0,0.5953533053398132,0.3922058641910553,0.3922058641910553,1.0,1.0,-2.98372220993042,0.8576347231864929,2.1260874271392822,0.1815332174301147,0.8973155617713928,0.8973155617713928,0.0,199.443359375,202.0,54913.71484375,0.0,2527.729248046875,1.0,279.64068603515625,283.35162353515625,297.660400390625,301.1921081542969,293.1499938964844,293.1499938964844,279.95001220703125,34011.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438215255737305,1.0,0.0,0.0,3.537041664123535,3.53706431388855,8.347831226274138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.4345703125,0.0,1396.67138671875,1895.4371337890625,0.0,2877.439697265625,0.8784350156784058,1.0,0.0,3.0,1.0,0.0
17776800,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7142711281776428,0.2712011337280273,0.2491379827260971,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8463969230651855,0.4631140828132629,0.4430427253246307,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990000128746032,0.8593841791152954,0.5373534560203552,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8042165040969849,0.3932549059391022,0.3772293925285339,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6338017582893372,0.1893672198057174,0.8782424330711365,284.9842834472656,284.95001220703125,298.1499938964844,294.6884155273437,296.4051513671875,297.10272216796875,284.98321533203125,1.0,0.5953533053398132,0.3922058641910553,0.3922058641910553,1.0,1.0,-2.98372220993042,0.8576347231864929,2.1260874271392822,0.1815332174301147,0.8973155617713928,0.8973155617713928,0.0,199.443359375,202.0,54913.71484375,0.0,2527.729248046875,1.0,279.64068603515625,283.35162353515625,297.660400390625,301.1921081542969,293.1499938964844,293.1499938964844,279.95001220703125,34011.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438215255737305,1.0,0.0,0.0,3.537041664123535,3.53706431388855,8.347831226274138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.4345703125,0.0,1396.67138671875,1895.4371337890625,0.0,2877.439697265625,0.8784350156784058,1.0,0.0,3.0,1.0,0.0
17776860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7107112407684326,0.2694461345672607,0.2476537972688675,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8425276279449463,0.4604648351669311,0.4406411647796631,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.858609676361084,0.5421962738037109,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8005645871162415,0.3914401829242706,0.3756039142608642,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6304404139518738,0.1877189427614212,0.8712539672851562,285.0429992675781,284.95001220703125,298.0812683105469,294.6547546386719,296.3795471191406,297.0946350097656,285.0394287109375,1.0,0.5955304503440857,0.3924221694469452,0.3924221694469452,1.0,1.0,-2.974516630172729,0.8549995422363281,2.1195170879364014,0.1809694766998291,0.9995660781860352,0.9995660781860352,0.0,201.6473693847656,190.0,54295.53125,0.0,2521.77685546875,1.0,279.9415283203125,283.4318542480469,297.6355285644531,301.1133117675781,293.1499938964844,293.1499938964844,279.6499938964844,31329.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373045921325684,1.0,0.0,0.0,3.7229909896850586,3.7230148315429688,9.248626611224608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.33203125,0.0,1580.253173828125,1895.4371337890625,0.0,2816.54248046875,0.9182767271995544,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7107112407684326,0.2694461345672607,0.2476537972688675,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8425276279449463,0.4604648351669311,0.4406411647796631,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.858609676361084,0.5421962738037109,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8005645871162415,0.3914401829242706,0.3756039142608642,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6304404139518738,0.1877189427614212,0.8712539672851562,285.0429992675781,284.95001220703125,298.0812683105469,294.6547546386719,296.3795471191406,297.0946350097656,285.0394287109375,1.0,0.5955304503440857,0.3924221694469452,0.3924221694469452,1.0,1.0,-2.974516630172729,0.8549995422363281,2.1195170879364014,0.1809694766998291,0.9995660781860352,0.9995660781860352,0.0,201.6473693847656,190.0,54295.53125,0.0,2521.77685546875,1.0,279.9415283203125,283.4318542480469,297.6355285644531,301.1133117675781,293.1499938964844,293.1499938964844,279.6499938964844,31329.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373045921325684,1.0,0.0,0.0,3.7229909896850586,3.7230148315429688,9.248626611224608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.33203125,0.0,1580.253173828125,1895.4371337890625,0.0,2816.54248046875,0.9182767271995544,1.0,0.0,3.0,1.0,0.0
17776980,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7095076441764832,0.2665423154830932,0.2452858984470367,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8416887521743774,0.4564953446388244,0.4372113645076751,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8559988141059875,0.5396724939346313,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7999865412712097,0.3884615302085876,0.3730686604976654,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6291799545288086,0.1854376345872879,0.8616666197776794,284.8675231933594,284.95001220703125,298.01202392578125,294.619873046875,296.34307861328125,297.0718688964844,284.8695068359375,1.0,0.5907941460609436,0.3926384747028351,0.3926384747028351,1.0,1.0,-2.9499671459198,0.846985936164856,2.1029813289642334,0.1787512898445129,0.857860803604126,0.857860803604126,0.0,199.3719940185547,178.0,54604.8984375,0.0,2464.947265625,1.0,279.6566772460937,283.2564697265625,297.6536560058594,301.2427062988281,293.1499938964844,293.1499938964844,279.95001220703125,39289.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485633730888367,1.0,0.0,0.0,3.622200727462769,3.622225046157837,8.754640816732717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.7939453125,0.0,1526.88720703125,1895.4371337890625,0.0,2921.816650390625,0.901077926158905,1.0,0.0,3.0,1.0,0.0
17777040,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7095076441764832,0.2665423154830932,0.2452858984470367,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8416887521743774,0.4564953446388244,0.4372113645076751,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8559988141059875,0.5396724939346313,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7999865412712097,0.3884615302085876,0.3730686604976654,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.6291799545288086,0.1854376345872879,0.8616666197776794,284.8675231933594,284.95001220703125,298.01202392578125,294.619873046875,296.34307861328125,297.0718688964844,284.8695068359375,1.0,0.5907941460609436,0.3926384747028351,0.3926384747028351,1.0,1.0,-2.9499671459198,0.846985936164856,2.1029813289642334,0.1787512898445129,0.857860803604126,0.857860803604126,0.0,199.3719940185547,178.0,54604.8984375,0.0,2464.947265625,1.0,279.6566772460937,283.2564697265625,297.6536560058594,301.2427062988281,293.1499938964844,293.1499938964844,279.95001220703125,39289.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485633730888367,1.0,0.0,0.0,3.622200727462769,3.622225046157837,8.754640816732717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.7939453125,0.0,1526.88720703125,1895.4371337890625,0.0,2921.816650390625,0.901077926158905,1.0,0.0,3.0,1.0,0.0
17777100,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7098382711410522,0.2653951644897461,0.2439806163311004,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8423188328742981,0.4548155665397644,0.4353260695934295,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9990000128746032,0.8558919429779053,0.5360757112503052,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8007527589797974,0.3872066438198089,0.3716186285018921,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.629228949546814,0.1843825876712799,0.8561369776725769,284.98846435546875,284.95001220703125,297.9772644042969,294.6019897460937,296.3306579589844,297.0686950683594,284.9905700683594,1.0,0.5872192978858948,0.39274662733078,0.39274662733078,1.0,1.0,-2.9334194660186768,0.8414899706840515,2.0919294357299805,0.176962599158287,0.9310861825942992,0.9310861825942992,0.0,196.8383178710937,178.0,53493.56640625,0.0,2422.106689453125,1.0,279.900634765625,283.39703369140625,297.57177734375,300.9877319335937,293.1499938964844,293.1499938964844,279.95001220703125,34910.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421019911766052,1.0,0.0,0.0,3.649572134017944,3.649595975875856,8.887450348993298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.7275390625,0.0,1524.5391845703125,1895.4371337890625,0.0,2861.360595703125,0.9061319828033448,1.0,0.0,3.0,1.0,0.0
17777160,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7112325429916382,0.2644186913967132,0.2429691106081009,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8440155386924744,0.4533268511295318,0.4337798655033111,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.8565436005592346,0.530792772769928,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8026098012924194,0.3861214220523834,0.3704526722431183,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.630050778388977,0.1834402382373809,0.8512454032897949,284.9721069335937,284.95001220703125,297.9424133300781,294.5838623046875,296.3220520019531,297.0708923339844,284.9697265625,1.0,0.5831214189529419,0.3929614722728729,0.3929614722728729,1.0,1.0,-2.916714906692505,0.8361889123916626,2.080526113510132,0.1754049658775329,0.931248903274536,0.931248903274536,0.0,193.4363708496093,181.0,53269.25,0.0,2375.085205078125,1.0,279.9427185058594,283.3857727050781,297.55670166015625,300.9959411621094,293.1499938964844,293.1499938964844,279.6499938964844,34328.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392590880393982,1.0,0.0,0.0,3.699671506881714,3.6996958255767822,9.133129879046464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.958984375,0.0,1576.4620361328125,1895.4371337890625,0.0,2834.793701171875,0.9149410128593444,1.0,0.0,3.0,1.0,0.0
17777220,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7105656266212463,0.2617824673652649,0.2406858503818512,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.843687891960144,0.449579119682312,0.4303647577762604,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.856610119342804,0.5272579789161682,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8025145530700684,0.3832664489746094,0.3678581714630127,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6290920972824097,0.1812530159950256,0.8414691090583801,284.88067626953125,284.95001220703125,297.8725891113281,294.54693603515625,296.2981262207031,297.0657958984375,284.8830871582031,1.0,0.5785952210426331,0.3933911621570587,0.3933911621570587,1.0,1.0,-2.8907370567321777,0.8282070159912109,2.062530040740967,0.1730910390615463,0.8246486186981201,0.8246486186981201,0.0,190.60867309570312,184.0,53052.765625,0.0,2315.052734375,1.0,279.6577453613281,283.2950134277344,297.5569763183594,301.0480041503906,293.1499938964844,293.1499938964844,279.95001220703125,41004.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452855944633484,1.0,0.0,0.0,3.48330307006836,3.483326435089112,8.096099008980673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.009765625,0.0,1391.2305908203125,1895.4371337890625,0.0,2891.13623046875,0.8727865815162659,1.0,0.0,3.0,1.0,0.0
17777280,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7105656266212463,0.2617824673652649,0.2406858503818512,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.843687891960144,0.449579119682312,0.4303647577762604,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.856610119342804,0.5272579789161682,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8025145530700684,0.3832664489746094,0.3678581714630127,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6290920972824097,0.1812530159950256,0.8414691090583801,284.88067626953125,284.95001220703125,297.8725891113281,294.54693603515625,296.2981262207031,297.0657958984375,284.8830871582031,1.0,0.5785952210426331,0.3933911621570587,0.3933911621570587,1.0,1.0,-2.8907370567321777,0.8282070159912109,2.062530040740967,0.1730910390615463,0.8246486186981201,0.8246486186981201,0.0,190.60867309570312,184.0,53052.765625,0.0,2315.052734375,1.0,279.6577453613281,283.2950134277344,297.5569763183594,301.0480041503906,293.1499938964844,293.1499938964844,279.95001220703125,41004.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452855944633484,1.0,0.0,0.0,3.48330307006836,3.483326435089112,8.096099008980673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.009765625,0.0,1391.2305908203125,1895.4371337890625,0.0,2891.13623046875,0.8727865815162659,1.0,0.0,3.0,1.0,0.0
17777340,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7088028788566589,0.2599008679389953,0.2388265132904052,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8420059084892273,0.4466741979122162,0.4274280071258545,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.8571580052375793,0.5269681215286255,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8010174632072449,0.3811246156692505,0.3656575381755829,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6271641850471497,0.1794313192367553,0.8327927589416504,284.98193359375,284.95001220703125,297.8026733398437,294.5092468261719,296.2793884277344,297.0677185058594,284.9808349609375,1.0,0.5758430361747742,0.3938208520412445,0.3938208520412445,1.0,1.0,-2.871542692184448,0.8225771188735962,2.0489656925201416,0.1716428399085998,0.902508556842804,0.902508556842804,0.0,189.7294921875,187.0,52006.875,0.0,2277.214599609375,1.0,279.9410400390625,283.4169616699219,297.47271728515625,300.8246765136719,293.1499938964844,293.1499938964844,279.6499938964844,34338.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339285850524902,1.0,0.0,0.0,3.5762178897857666,3.5762410163879395,8.533776281183236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5947265625,0.0,1440.4415283203125,1895.4371337890625,0.0,2785.046630859375,0.8874747157096863,1.0,0.0,3.0,1.0,0.0
17777400,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7088028788566589,0.2599008679389953,0.2388265132904052,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8420059084892273,0.4466741979122162,0.4274280071258545,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9990000128746032,0.8571580052375793,0.5269681215286255,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8010174632072449,0.3811246156692505,0.3656575381755829,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.6271641850471497,0.1794313192367553,0.8327927589416504,284.98193359375,284.95001220703125,297.8026733398437,294.5092468261719,296.2793884277344,297.0677185058594,284.9808349609375,1.0,0.5758430361747742,0.3938208520412445,0.3938208520412445,1.0,1.0,-2.871542692184448,0.8225771188735962,2.0489656925201416,0.1716428399085998,0.902508556842804,0.902508556842804,0.0,189.7294921875,187.0,52006.875,0.0,2277.214599609375,1.0,279.9410400390625,283.4169616699219,297.47271728515625,300.8246765136719,293.1499938964844,293.1499938964844,279.6499938964844,34338.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339285850524902,1.0,0.0,0.0,3.5762178897857666,3.5762410163879395,8.533776281183236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5947265625,0.0,1440.4415283203125,1895.4371337890625,0.0,2785.046630859375,0.8874747157096863,1.0,0.0,3.0,1.0,0.0
17777460,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7054423093795776,0.2573337852954864,0.2367386668920517,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8387571573257446,0.443007618188858,0.42423215508461,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.8553747534751892,0.5294807553291321,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7979081273078918,0.3783319592475891,0.3632576763629913,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6241335272789001,0.1772968471050262,0.8239403963088989,284.89990234375,284.95001220703125,297.7328186035156,294.4709777832031,296.25006103515625,297.0546569824219,284.90069580078125,1.0,0.5742531418800354,0.3944474160671234,0.3944474160671234,1.0,1.0,-2.854688882827759,0.8182249665260315,2.036463975906372,0.1710539013147354,0.814262330532074,0.814262330532074,0.0,190.3985290527344,190.0,51992.765625,0.0,2251.343994140625,1.0,279.65924072265625,283.3296203613281,297.48193359375,300.9009094238281,293.1499938964844,293.1499938964844,279.95001220703125,40083.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402837514877319,1.0,0.0,0.0,3.385420799255371,3.3854429721832275,7.647484494555101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.45947265625,0.0,1286.5869140625,1895.4371337890625,0.0,2844.366455078125,0.8505686521530151,1.0,0.0,3.0,1.0,0.0
17777520,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7054423093795776,0.2573337852954864,0.2367386668920517,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8387571573257446,0.443007618188858,0.42423215508461,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.8553747534751892,0.5294807553291321,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7979081273078918,0.3783319592475891,0.3632576763629913,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6241335272789001,0.1772968471050262,0.8239403963088989,284.89990234375,284.95001220703125,297.7328186035156,294.4709777832031,296.25006103515625,297.0546569824219,284.90069580078125,1.0,0.5742531418800354,0.3944474160671234,0.3944474160671234,1.0,1.0,-2.854688882827759,0.8182249665260315,2.036463975906372,0.1710539013147354,0.814262330532074,0.814262330532074,0.0,190.3985290527344,190.0,51992.765625,0.0,2251.343994140625,1.0,279.65924072265625,283.3296203613281,297.48193359375,300.9009094238281,293.1499938964844,293.1499938964844,279.95001220703125,40083.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402837514877319,1.0,0.0,0.0,3.385420799255371,3.3854429721832275,7.647484494555101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.45947265625,0.0,1286.5869140625,1895.4371337890625,0.0,2844.366455078125,0.8505686521530151,1.0,0.0,3.0,1.0,0.0
17777580,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7018283605575562,0.255361258983612,0.2349116057157516,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8351638913154602,0.439987450838089,0.4213158786296844,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8538452982902527,0.5330968499183655,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7944105863571167,0.3760904371738434,0.3610870838165283,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.620755672454834,0.1754065603017807,0.8154786825180054,284.9860534667969,284.95001220703125,297.6631774902344,294.4322509765625,296.2250061035156,297.0473937988281,284.9847717285156,1.0,0.5734073519706726,0.3950739502906799,0.3950739502906799,1.0,1.0,-2.840550661087036,0.8148291707038879,2.025721549987793,0.1707415580749511,0.8883060812950134,0.8883060812950134,0.0,191.75094604492188,193.0,51109.76171875,0.0,2233.662841796875,1.0,279.94024658203125,283.4367980957031,297.40008544921875,300.6940002441406,293.1499938964844,293.1499938964844,280.25,33926.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299805521965027,1.0,0.0,0.0,3.4941325187683105,3.494154691696167,8.146517984641832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.66748046875,0.0,1351.7191162109375,1895.4371337890625,0.0,2748.2646484375,0.8687312602996826,1.0,0.0,3.0,1.0,0.0
17777640,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7018283605575562,0.255361258983612,0.2349116057157516,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8351638913154602,0.439987450838089,0.4213158786296844,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8538452982902527,0.5330968499183655,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7944105863571167,0.3760904371738434,0.3610870838165283,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.620755672454834,0.1754065603017807,0.8154786825180054,284.9860534667969,284.95001220703125,297.6631774902344,294.4322509765625,296.2250061035156,297.0473937988281,284.9847717285156,1.0,0.5734073519706726,0.3950739502906799,0.3950739502906799,1.0,1.0,-2.840550661087036,0.8148291707038879,2.025721549987793,0.1707415580749511,0.8883060812950134,0.8883060812950134,0.0,191.75094604492188,193.0,51109.76171875,0.0,2233.662841796875,1.0,279.94024658203125,283.4367980957031,297.40008544921875,300.6940002441406,293.1499938964844,293.1499938964844,280.25,33926.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299805521965027,1.0,0.0,0.0,3.4941325187683105,3.494154691696167,8.146517984641832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.66748046875,0.0,1351.7191162109375,1895.4371337890625,0.0,2748.2646484375,0.8687312602996826,1.0,0.0,3.0,1.0,0.0
17777700,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.6999697089195251,0.2544321119785309,0.2340732663869857,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8332996964454651,0.4385486841201782,0.4199499785900116,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.8529208898544312,0.5351881384849548,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7925881147384644,0.3750314116477966,0.3600863516330719,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.6190096735954285,0.1745083183050155,0.8115283846855164,285.0755615234375,284.95001220703125,297.62847900390625,294.4127502441406,296.2124328613281,297.0436096191406,285.0772705078125,1.0,0.5732135772705078,0.3953872323036194,0.3953872323036194,1.0,1.0,-2.834463357925415,0.8134700059890747,2.020993232727051,0.1707180589437484,0.9737010598182678,0.9737010598182678,0.0,192.6185760498047,193.0,50351.00390625,0.0,2227.4677734375,1.0,280.19561767578125,283.546630859375,297.3604736328125,300.54071044921875,293.1499938964844,293.1499938964844,280.25,31244.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236764073371887,1.0,0.0,0.0,3.58469557762146,3.5847179889678955,8.574283469897637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.57861328125,0.0,1426.772216796875,1895.4371337890625,0.0,2689.66162109375,0.8884450793266296,1.0,0.0,3.0,1.0,0.0
17777760,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6981652975082397,0.2535000443458557,0.2333175390958786,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8314698338508606,0.4371088743209839,0.4186846315860748,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.8518001437187195,0.5373567342758179,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7907975316047668,0.3739714920520782,0.3591707050800323,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6172785758972168,0.1736232489347458,0.8078304529190063,285.0465087890625,284.95001220703125,297.5939025878906,294.39324951171875,296.1996154785156,297.0395812988281,285.0423278808594,1.0,0.5731494426727295,0.3956252038478851,0.3956252038478851,1.0,1.0,-2.8290951251983643,0.8121848106384277,2.0169103145599365,0.1706114262342453,0.9926891922950744,0.9926891922950744,0.0,193.5584716796875,181.0,50482.68359375,0.0,2222.863037109375,1.0,280.24176025390625,283.5171813964844,297.3697204589844,300.609130859375,293.1499938964844,293.1499938964844,279.95001220703125,31025.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226100206375122,1.0,0.0,0.0,3.689588308334351,3.6896119117736816,9.083414624910802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.15234375,0.0,1540.0360107421875,1895.4371337890625,0.0,2679.76611328125,0.9104402661323548,1.0,0.0,3.0,1.0,0.0
17777820,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6969082951545715,0.2505315542221069,0.2308834940195083,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8306266069412231,0.4329509735107422,0.4150679111480713,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.8476421236991882,0.5344560742378235,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7901339530944824,0.3707074224948883,0.3563588857650757,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.61582350730896,0.1712477505207061,0.7977407574653625,284.8666381835937,284.95001220703125,297.5251159667969,294.3541259765625,296.16522216796875,297.0192565917969,284.868896484375,1.0,0.5680738091468811,0.3961011171340942,0.3961011171340942,1.0,1.0,-2.802854537963867,0.804085910320282,1.9987685680389404,0.168613463640213,0.8489855527877808,0.8489855527877808,0.0,191.07847595214844,169.0,50774.8359375,0.0,2166.68896484375,1.0,279.9569396972656,283.3401794433594,297.3904724121094,300.73876953125,293.1499938964844,293.1499938964844,280.25,39479.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346277475357056,1.0,0.0,0.0,3.583242893218994,3.5832669734954834,8.567336067244469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.654296875,0.0,1485.7149658203125,1895.4371337890625,0.0,2791.566162109375,0.8925449252128601,1.0,0.0,3.0,1.0,0.0
17777880,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.6969082951545715,0.2505315542221069,0.2308834940195083,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8306266069412231,0.4329509735107422,0.4150679111480713,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.8476421236991882,0.5344560742378235,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7901339530944824,0.3707074224948883,0.3563588857650757,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.61582350730896,0.1712477505207061,0.7977407574653625,284.8666381835937,284.95001220703125,297.5251159667969,294.3541259765625,296.16522216796875,297.0192565917969,284.868896484375,1.0,0.5680738091468811,0.3961011171340942,0.3961011171340942,1.0,1.0,-2.802854537963867,0.804085910320282,1.9987685680389404,0.168613463640213,0.8489855527877808,0.8489855527877808,0.0,191.07847595214844,169.0,50774.8359375,0.0,2166.68896484375,1.0,279.9569396972656,283.3401794433594,297.3904724121094,300.73876953125,293.1499938964844,293.1499938964844,280.25,39479.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346277475357056,1.0,0.0,0.0,3.583242893218994,3.5832669734954834,8.567336067244469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.654296875,0.0,1485.7149658203125,1895.4371337890625,0.0,2791.566162109375,0.8925449252128601,1.0,0.0,3.0,1.0,0.0
17777940,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6985490322113037,0.2482928484678268,0.2284717559814453,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8327757120132446,0.4295479953289032,0.4114240407943725,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.8465469479560852,0.5253824591636658,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.792555570602417,0.3680428862571716,0.3534464836120605,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6165019869804382,0.1691269278526306,0.7868099212646484,284.9718322753906,284.95001220703125,297.4569702148437,294.3150634765625,296.1432800292969,297.01617431640625,284.96978759765625,1.0,0.5600889325141907,0.3965770304203033,0.3965770304203033,1.0,1.0,-2.7680370807647705,0.7929390072822571,1.9750980138778689,0.1652184873819351,0.9228700399398804,0.9228700399398804,0.0,185.09429931640625,172.0,49459.3359375,0.0,2080.83544921875,1.0,280.2417907714844,283.4691467285156,297.2860717773437,300.4883728027344,293.1499938964844,293.1499938964844,279.95001220703125,34313.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247374892234802,1.0,0.0,0.0,3.664058208465576,3.6640820503234863,8.95814423529373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.9853515625,0.0,1536.1986083984375,1895.4371337890625,0.0,2699.513671875,0.9070320129394532,1.0,0.0,3.0,1.0,0.0
17778000,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6985490322113037,0.2482928484678268,0.2284717559814453,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8327757120132446,0.4295479953289032,0.4114240407943725,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.8465469479560852,0.5253824591636658,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.792555570602417,0.3680428862571716,0.3534464836120605,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.6165019869804382,0.1691269278526306,0.7868099212646484,284.9718322753906,284.95001220703125,297.4569702148437,294.3150634765625,296.1432800292969,297.01617431640625,284.96978759765625,1.0,0.5600889325141907,0.3965770304203033,0.3965770304203033,1.0,1.0,-2.7680370807647705,0.7929390072822571,1.9750980138778689,0.1652184873819351,0.9228700399398804,0.9228700399398804,0.0,185.09429931640625,172.0,49459.3359375,0.0,2080.83544921875,1.0,280.2417907714844,283.4691467285156,297.2860717773437,300.4883728027344,293.1499938964844,293.1499938964844,279.95001220703125,34313.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247374892234802,1.0,0.0,0.0,3.664058208465576,3.6640820503234863,8.95814423529373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.9853515625,0.0,1536.1986083984375,1895.4371337890625,0.0,2699.513671875,0.9070320129394532,1.0,0.0,3.0,1.0,0.0
17778060,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6977261900901794,0.2455699443817138,0.2260986566543579,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8323293924331665,0.4255971312522888,0.407802015542984,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8450663685798645,0.5216545462608337,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7922533750534058,0.3648794293403625,0.3505488634109497,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6152481436729431,0.1668191850185394,0.7764517664909363,284.8793334960937,284.95001220703125,297.3896179199219,294.2762145996094,296.11993408203125,297.0106201171875,284.8816833496094,1.0,0.555282711982727,0.3973729610443115,0.3973729610443115,1.0,1.0,-2.7404110431671143,0.7850672602653503,1.9553438425064087,0.1633395850658416,0.814931333065033,0.814931333065033,0.0,182.17694091796875,175.0,49228.6953125,0.0,2022.6026611328125,1.0,279.958251953125,283.37945556640625,297.2860717773437,300.5373840332031,293.1499938964844,293.1499938964844,280.25,41284.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308700919151306,1.0,0.0,0.0,3.4365177154541016,3.436540603637696,7.880077532718133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.4111328125,0.0,1345.6065673828125,1895.4371337890625,0.0,2756.546875,0.8626952171325684,1.0,0.0,3.0,1.0,0.0
17778120,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6977261900901794,0.2455699443817138,0.2260986566543579,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8323293924331665,0.4255971312522888,0.407802015542984,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.8450663685798645,0.5216545462608337,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7922533750534058,0.3648794293403625,0.3505488634109497,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6152481436729431,0.1668191850185394,0.7764517664909363,284.8793334960937,284.95001220703125,297.3896179199219,294.2762145996094,296.11993408203125,297.0106201171875,284.8816833496094,1.0,0.555282711982727,0.3973729610443115,0.3973729610443115,1.0,1.0,-2.7404110431671143,0.7850672602653503,1.9553438425064087,0.1633395850658416,0.814931333065033,0.814931333065033,0.0,182.17694091796875,175.0,49228.6953125,0.0,2022.6026611328125,1.0,279.958251953125,283.37945556640625,297.2860717773437,300.5373840332031,293.1499938964844,293.1499938964844,280.25,41284.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308700919151306,1.0,0.0,0.0,3.4365177154541016,3.436540603637696,7.880077532718133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.4111328125,0.0,1345.6065673828125,1895.4371337890625,0.0,2756.546875,0.8626952171325684,1.0,0.0,3.0,1.0,0.0
17778180,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6957564353942871,0.2435713708400726,0.224134474992752,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8305200338363647,0.4224597215652466,0.4046474397182464,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.8440755605697632,0.5212534666061401,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7905101776123047,0.3624064326286316,0.3480383455753326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6128972768783569,0.1648510545492172,0.7671365141868591,284.9816589355469,284.95001220703125,297.3231811523437,294.2377624511719,296.1009826660156,297.0107116699219,284.9804077148437,1.0,0.5522929430007935,0.3981689214706421,0.3981689214706421,1.0,1.0,-2.7195587158203125,0.7795875668525696,1.939971089363098,0.162369504570961,0.89285808801651,0.89285808801651,0.0,181.2199859619141,178.0,48193.375,0.0,1985.077880859375,1.0,280.2406311035156,283.5013122558594,297.1964111328125,300.31072998046875,293.1499938964844,293.1499938964844,280.54998779296875,34271.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184143304824829,1.0,0.0,0.0,3.5326895713806152,3.532711982727051,8.327300520249992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.26708984375,0.0,1394.008544921875,1895.4371337890625,0.0,2640.88525390625,0.8776448965072632,1.0,0.0,3.0,1.0,0.0
17778240,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6957564353942871,0.2435713708400726,0.224134474992752,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8305200338363647,0.4224597215652466,0.4046474397182464,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.8440755605697632,0.5212534666061401,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7905101776123047,0.3624064326286316,0.3480383455753326,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.6128972768783569,0.1648510545492172,0.7671365141868591,284.9816589355469,284.95001220703125,297.3231811523437,294.2377624511719,296.1009826660156,297.0107116699219,284.9804077148437,1.0,0.5522929430007935,0.3981689214706421,0.3981689214706421,1.0,1.0,-2.7195587158203125,0.7795875668525696,1.939971089363098,0.162369504570961,0.89285808801651,0.89285808801651,0.0,181.2199859619141,178.0,48193.375,0.0,1985.077880859375,1.0,280.2406311035156,283.5013122558594,297.1964111328125,300.31072998046875,293.1499938964844,293.1499938964844,280.54998779296875,34271.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184143304824829,1.0,0.0,0.0,3.5326895713806152,3.532711982727051,8.327300520249992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.26708984375,0.0,1394.008544921875,1895.4371337890625,0.0,2640.88525390625,0.8776448965072632,1.0,0.0,3.0,1.0,0.0
17778300,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.694517970085144,0.24264957010746,0.2232724875211715,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8293098211288452,0.4209901094436645,0.403218537569046,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9990000128746032,0.8434097766876221,0.5218561291694641,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7893269658088684,0.3612659275531769,0.3469227254390716,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.6114856004714966,0.1639336198568344,0.762936532497406,285.07733154296875,284.95001220703125,297.29034423828125,294.2187194824219,296.091552734375,297.0106811523437,285.0804138183594,1.0,0.5513279438018799,0.398566871881485,0.398566871881485,1.0,1.0,-2.711139917373657,0.7775500416755676,1.9335899353027344,0.1621588170528412,0.981447696685791,0.981447696685791,0.0,181.2264099121093,178.0,47359.015625,0.0,1971.876708984375,1.0,280.49713134765625,283.618896484375,297.1556396484375,300.1510925292969,293.1499938964844,293.1499938964844,280.54998779296875,31522.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109610080718994,1.0,0.0,0.0,3.617531299591065,3.617554187774658,8.732083074391994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.51318359375,0.0,1464.143798828125,1895.4371337890625,0.0,2572.0458984375,0.8961791396141052,1.0,0.0,3.0,1.0,0.0
17778360,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6932157874107361,0.2417433261871338,0.222506895661354,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8279997706413269,0.4195428490638733,0.4019091725349426,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9990000128746032,0.8425477147102356,0.522816002368927,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7880456447601318,0.3601531088352203,0.3459181785583496,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.6099915504455566,0.1630429476499557,0.75905841588974,285.05438232421875,284.95001220703125,297.2578125,294.1998291015625,296.08203125,297.01043701171875,285.0503845214844,1.0,0.550645649433136,0.3989776074886322,0.3989776074886322,1.0,1.0,-2.703930854797364,0.7759659886360168,1.9279649257659912,0.1621360927820205,1.0,1.0,0.0,181.4601287841797,181.0,47441.6796875,0.0,1961.6759033203125,1.0,280.5419921875,283.5932006835937,297.1670837402344,300.2176208496094,293.1499938964844,293.1499938964844,280.25,31186.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090100288391113,1.0,0.0,0.0,3.721688747406006,3.721712589263916,9.242158398592436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.0205078125,0.0,1577.6734619140625,1895.4371337890625,0.0,2554.07958984375,0.917799174785614,1.0,0.0,3.0,1.0,0.0
17778420,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.69082111120224,0.2400285750627517,0.2212812602519989,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8256727457046509,0.4170748591423034,0.3999569714069366,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.8398213982582092,0.5250118970870972,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7857269644737244,0.3581903874874115,0.3443965017795563,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.6075485944747925,0.1616545468568802,0.7537134885787964,284.86590576171875,284.95001220703125,297.2179260253906,294.1766967773437,296.06500244140625,297.0026550292969,284.86236572265625,1.0,0.55003821849823,0.3994863331317901,0.3994863331317901,1.0,1.0,-2.694502592086792,0.7738166451454163,1.920685887336731,0.1620917618274688,0.8819409608840942,0.8819409608840942,0.0,182.25460815429688,181.0,48274.08203125,0.0,1950.64111328125,1.0,280.27960205078125,283.3951110839844,297.2243957519531,300.4276428222656,293.1499938964844,293.1499938964844,280.25,36755.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189703226089478,1.0,0.0,0.0,3.708836317062378,3.708861112594605,9.178435220746906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.15380859375,0.0,1605.3642578125,1895.4371337890625,0.0,2646.032470703125,0.9169215559959412,1.0,0.0,3.0,1.0,0.0
17778480,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.6887668371200562,0.2388329207897186,0.2202682644128799,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8237306475639343,0.4153830111026764,0.3984386920928955,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9990000128746032,0.8375418782234192,0.5269941091537476,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7837681174278259,0.3568286895751953,0.3431843519210815,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.6055756211280823,0.1607025116682052,0.7497597932815552,284.8693542480469,284.95001220703125,297.19366455078125,294.1626281738281,296.0536193847656,296.9964294433594,284.8717346191406,1.0,0.5497175455093384,0.3997990489006042,0.3997990489006042,1.0,1.0,-2.687635898590088,0.7721095681190491,1.915526270866394,0.1619041711091995,0.8625543713569641,0.8625543713569641,0.0,183.0340118408203,184.0,47996.1484375,0.0,1943.5616455078125,1.0,280.2571105957031,283.4085388183594,297.1996154785156,300.3663635253906,293.1499938964844,293.1499938964844,280.54998779296875,38970.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821229100227356,1.0,0.0,0.0,3.636091709136963,3.6361160278320312,8.821916139822861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.443359375,0.0,1539.892333984375,1895.4371337890625,0.0,2666.9599609375,0.9039217233657836,1.0,0.0,3.0,1.0,0.0
