time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6840545535087585,0.236561894416809,0.2181023806333542,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8190901875495911,0.4118835628032684,0.3949929475784302,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.8325254917144775,0.5319639444351196,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7791469693183899,0.3540792763233185,0.3404700756072998,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6006715893745422,0.1585761308670044,0.7402048707008362,284.99676513671875,284.95001220703125,297.1308898925781,294.12628173828125,296.0316467285156,296.99090576171875,284.9944152832031,1.0,0.549187421798706,0.4006205201148987,0.4006205201148987,1.0,1.0,-2.672116279602051,0.7685146927833557,1.90360164642334,0.1616493165493011,0.9596564173698424,0.9596564173698424,0.0,185.06298828125,172.0,47034.9765625,0.0,1928.876220703125,1.0,280.5430603027344,283.5522766113281,297.0997009277344,300.1420288085937,293.1499938964844,293.1499938964844,280.25,33447.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118292093276978,1.0,0.0,0.0,3.7381911277771,3.738215446472168,9.324301117885624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.8974609375,0.0,1613.9564208984375,1895.4371337890625,0.0,2580.04833984375,0.9230514764785768,1.0,0.0,3.0,1.0,0.0
17778600,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6840545535087585,0.236561894416809,0.2181023806333542,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8190901875495911,0.4118835628032684,0.3949929475784302,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.8325254917144775,0.5319639444351196,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7791469693183899,0.3540792763233185,0.3404700756072998,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6006715893745422,0.1585761308670044,0.7402048707008362,284.99676513671875,284.95001220703125,297.1308898925781,294.12628173828125,296.0316467285156,296.99090576171875,284.9944152832031,1.0,0.549187421798706,0.4006205201148987,0.4006205201148987,1.0,1.0,-2.672116279602051,0.7685146927833557,1.90360164642334,0.1616493165493011,0.9596564173698424,0.9596564173698424,0.0,185.06298828125,172.0,47034.9765625,0.0,1928.876220703125,1.0,280.5430603027344,283.5522766113281,297.0997009277344,300.1420288085937,293.1499938964844,293.1499938964844,280.25,33447.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118292093276978,1.0,0.0,0.0,3.7381911277771,3.738215446472168,9.324301117885624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.8974609375,0.0,1613.9564208984375,1895.4371337890625,0.0,2580.04833984375,0.9230514764785768,1.0,0.0,3.0,1.0,0.0
17778660,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6827032566070557,0.2336630672216415,0.2156491875648498,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8180869221687317,0.4076482653617859,0.3911997079849243,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8262967467308044,0.5289103388786316,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7783116102218628,0.3507035374641418,0.3374504148960113,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.5987077951431274,0.1561243683099746,0.7294995784759521,284.8658142089844,284.95001220703125,297.0696105957031,294.0909729003906,296.0106506347656,296.9862670898437,284.8691101074219,1.0,0.543889582157135,0.401349127292633,0.401349127292633,1.0,1.0,-2.644468307495117,0.7603169083595276,1.8841513395309448,0.1597905158996582,0.8315633535385132,0.8315633535385132,0.0,182.52085876464844,160.0,47067.56640625,0.0,1875.2303466796875,1.0,280.2572021484375,283.42535400390625,297.1131591796875,300.2292785644531,293.1499938964844,293.1499938964844,280.54998779296875,41226.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207300901412964,1.0,0.0,0.0,3.5459492206573486,3.545973062515259,8.389929462282453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.84423828125,0.0,1458.44775390625,1895.4371337890625,0.0,2662.33447265625,0.8863107562065125,1.0,0.0,3.0,1.0,0.0
17778720,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.6827032566070557,0.2336630672216415,0.2156491875648498,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8180869221687317,0.4076482653617859,0.3911997079849243,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8262967467308044,0.5289103388786316,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7783116102218628,0.3507035374641418,0.3374504148960113,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.5987077951431274,0.1561243683099746,0.7294995784759521,284.8658142089844,284.95001220703125,297.0696105957031,294.0909729003906,296.0106506347656,296.9862670898437,284.8691101074219,1.0,0.543889582157135,0.401349127292633,0.401349127292633,1.0,1.0,-2.644468307495117,0.7603169083595276,1.8841513395309448,0.1597905158996582,0.8315633535385132,0.8315633535385132,0.0,182.52085876464844,160.0,47067.56640625,0.0,1875.2303466796875,1.0,280.2572021484375,283.42535400390625,297.1131591796875,300.2292785644531,293.1499938964844,293.1499938964844,280.54998779296875,41226.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207300901412964,1.0,0.0,0.0,3.5459492206573486,3.545973062515259,8.389929462282453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.84423828125,0.0,1458.44775390625,1895.4371337890625,0.0,2662.33447265625,0.8863107562065125,1.0,0.0,3.0,1.0,0.0
17778780,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.684392511844635,0.2314872592687606,0.2133134305477142,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8202536106109619,0.4042017459869385,0.3875333964824676,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.8234812617301941,0.5195623636245728,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7807062864303589,0.3479682803153991,0.3344892859458923,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5992633104324341,0.1539621949195861,0.718391478061676,284.9779052734375,284.95001220703125,297.00994873046875,294.0568542480469,295.9927978515625,296.9853515625,284.9758605957031,1.0,0.5357133746147156,0.4020777344703674,0.4020777344703674,1.0,1.0,-2.6091198921203613,0.7493266463279724,1.8597930669784544,0.1566394865512848,0.9119802713394164,0.9119802713394164,0.0,176.50022888183594,148.0,45771.75,0.0,1795.70361328125,1.0,280.5414733886719,283.5579833984375,297.0146789550781,299.9847412109375,293.1499938964844,293.1499938964844,280.25,34476.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079898953437805,1.0,0.0,0.0,3.627746105194092,3.627769708633423,8.781466931395698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.39599609375,0.0,1497.22314453125,1895.4371337890625,0.0,2544.69482421875,0.8990435600280762,1.0,0.0,3.0,1.0,0.0
17778840,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.684392511844635,0.2314872592687606,0.2133134305477142,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8202536106109619,0.4042017459869385,0.3875333964824676,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.8234812617301941,0.5195623636245728,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7807062864303589,0.3479682803153991,0.3344892859458923,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5992633104324341,0.1539621949195861,0.718391478061676,284.9779052734375,284.95001220703125,297.00994873046875,294.0568542480469,295.9927978515625,296.9853515625,284.9758605957031,1.0,0.5357133746147156,0.4020777344703674,0.4020777344703674,1.0,1.0,-2.6091198921203613,0.7493266463279724,1.8597930669784544,0.1566394865512848,0.9119802713394164,0.9119802713394164,0.0,176.50022888183594,148.0,45771.75,0.0,1795.70361328125,1.0,280.5414733886719,283.5579833984375,297.0146789550781,299.9847412109375,293.1499938964844,293.1499938964844,280.25,34476.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079898953437805,1.0,0.0,0.0,3.627746105194092,3.627769708633423,8.781466931395698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.39599609375,0.0,1497.22314453125,1895.4371337890625,0.0,2544.69482421875,0.8990435600280762,1.0,0.0,3.0,1.0,0.0
17778900,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6860476732254028,0.2301725894212722,0.212176501750946,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.822171688079834,0.4022181332111358,0.385733813047409,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9990000128746032,0.8223330974578857,0.5133006572723389,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7827720046043396,0.3463656008243561,0.3330257833003998,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6002777814865112,0.1528117507696151,0.7129720449447632,284.83990478515625,284.95001220703125,296.9808044433594,294.0403137207031,295.9836730957031,296.9843444824219,284.8349914550781,1.0,0.5308878421783447,0.402442067861557,0.402442067861557,1.0,1.0,-2.5898008346557617,0.7432213425636292,1.846579551696777,0.1548578590154647,0.8079302310943604,0.8079302310943604,0.0,172.67420959472656,148.0,46081.171875,0.0,1750.6573486328125,1.0,280.2991638183594,283.4127197265625,297.059814453125,300.1530456542969,293.1499938964844,293.1499938964844,280.25,40380.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132344484329224,1.0,0.0,0.0,3.542227029800415,3.542250871658325,8.372325623895449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.01220703125,0.0,1448.345947265625,1895.4371337890625,0.0,2593.010498046875,0.8812223672866821,1.0,0.0,3.0,1.0,0.0
17778960,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6876463890075684,0.2287609875202179,0.2107831984758377,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.824135959148407,0.4001276195049286,0.3836329579353332,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.8214331865310669,0.506610095500946,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7848847508430481,0.3446510136127472,0.3312858343124389,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6013112664222717,0.1516049951314926,0.706959068775177,284.8766174316406,284.95001220703125,296.9521179199219,294.02410888671875,295.9742431640625,296.9826965332031,284.8797302246094,1.0,0.5256183743476868,0.4030361771583557,0.4030361771583557,1.0,1.0,-2.5682504177093506,0.7367928624153137,1.8314576148986816,0.1532327383756637,0.7998114228248596,0.7998114228248596,0.0,168.60287475585938,151.0,45315.6796875,0.0,1701.9586181640625,1.0,280.2587280273437,283.46649169921875,297.0281066894531,300.038330078125,293.1499938964844,293.1499938964844,280.54998779296875,42123.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813227117061615,1.0,0.0,0.0,3.3727431297302246,3.37276554107666,7.590315362904221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.34765625,0.0,1288.3690185546875,1895.4371337890625,0.0,2592.943115234375,0.8495705127716064,1.0,0.0,3.0,1.0,0.0
17779020,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6885965466499329,0.2267275750637054,0.2086601108312606,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8254221081733704,0.3968425989151001,0.3802020251750946,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.8215960264205933,0.4995679259300232,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7863489389419556,0.3419842422008514,0.3284638226032257,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6012194156646729,0.1496034264564514,0.6968436241149902,284.9773254394531,284.95001220703125,296.8962097167969,293.9928894042969,295.9588928222656,296.9837341308594,284.975830078125,1.0,0.5193667411804199,0.4042243957519531,0.4042243957519531,1.0,1.0,-2.5375542640686035,0.72843998670578,1.8091142177581787,0.1514543294906616,0.8743512630462646,0.8743512630462646,0.0,164.09396362304688,154.0,44162.7265625,0.0,1639.40771484375,1.0,280.5400085449219,283.5865478515625,296.9393920898437,299.8053283691406,293.1499938964844,293.1499938964844,280.8500061035156,34508.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981792092323303,1.0,0.0,0.0,3.464644432067871,3.4646666049957275,8.00959696789505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.37255859375,0.0,1325.971435546875,1895.4371337890625,0.0,2454.78955078125,0.8626025319099426,1.0,0.0,3.0,1.0,0.0
17779080,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.6885965466499329,0.2267275750637054,0.2086601108312606,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.8254221081733704,0.3968425989151001,0.3802020251750946,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.8215960264205933,0.4995679259300232,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.7863489389419556,0.3419842422008514,0.3284638226032257,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6012194156646729,0.1496034264564514,0.6968436241149902,284.9773254394531,284.95001220703125,296.8962097167969,293.9928894042969,295.9588928222656,296.9837341308594,284.975830078125,1.0,0.5193667411804199,0.4042243957519531,0.4042243957519531,1.0,1.0,-2.5375542640686035,0.72843998670578,1.8091142177581787,0.1514543294906616,0.8743512630462646,0.8743512630462646,0.0,164.09396362304688,154.0,44162.7265625,0.0,1639.40771484375,1.0,280.5400085449219,283.5865478515625,296.9393920898437,299.8053283691406,293.1499938964844,293.1499938964844,280.8500061035156,34508.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981792092323303,1.0,0.0,0.0,3.464644432067871,3.4646666049957275,8.00959696789505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.37255859375,0.0,1325.971435546875,1895.4371337890625,0.0,2454.78955078125,0.8626025319099426,1.0,0.0,3.0,1.0,0.0
17779140,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6878804564476013,0.2248738557100296,0.2069327980279922,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8248196244239807,0.3938119411468506,0.3772699534893036,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.8212957382202148,0.4968809485435486,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.785837709903717,0.3395320177078247,0.326077401638031,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.5996584892272949,0.1477660983800888,0.688248872756958,285.0472412109375,284.95001220703125,296.8423767089844,293.9633483886719,295.94586181640625,296.9873046875,285.0431213378906,1.0,0.5155160427093506,0.4054126143455505,0.4054126143455505,1.0,1.0,-2.5155282020568848,0.7231554985046387,1.7923728227615356,0.1509535610675811,0.9826621413230896,0.9826621413230896,0.0,162.04905700683594,157.0,43326.109375,0.0,1600.4197998046875,1.0,280.8407592773437,283.674560546875,296.918701171875,299.7135009765625,293.1499938964844,293.1499938964844,280.54998779296875,31014.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860828638076782,1.0,0.0,0.0,3.659850835800171,3.659874200820923,8.937582833823399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.35205078125,0.0,1506.7529296875,1895.4371337890625,0.0,2344.9228515625,0.9038032293319702,1.0,0.0,3.0,1.0,0.0
17779200,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6878804564476013,0.2248738557100296,0.2069327980279922,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8248196244239807,0.3938119411468506,0.3772699534893036,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9990000128746032,0.8212957382202148,0.4968809485435486,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.785837709903717,0.3395320177078247,0.326077401638031,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.5996584892272949,0.1477660983800888,0.688248872756958,285.0472412109375,284.95001220703125,296.8423767089844,293.9633483886719,295.94586181640625,296.9873046875,285.0431213378906,1.0,0.5155160427093506,0.4054126143455505,0.4054126143455505,1.0,1.0,-2.5155282020568848,0.7231554985046387,1.7923728227615356,0.1509535610675811,0.9826621413230896,0.9826621413230896,0.0,162.04905700683594,157.0,43326.109375,0.0,1600.4197998046875,1.0,280.8407592773437,283.674560546875,296.918701171875,299.7135009765625,293.1499938964844,293.1499938964844,280.54998779296875,31014.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860828638076782,1.0,0.0,0.0,3.659850835800171,3.659874200820923,8.937582833823399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.35205078125,0.0,1506.7529296875,1895.4371337890625,0.0,2344.9228515625,0.9038032293319702,1.0,0.0,3.0,1.0,0.0
17779260,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.684501051902771,0.2219989746809005,0.2046475112438202,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.821668803691864,0.389615923166275,0.3736777305603027,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.8173313140869141,0.4982329905033111,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7826714515686035,0.3360678255558014,0.3231284916400909,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5959030985832214,0.1454337984323501,0.6786447167396545,284.86798095703125,284.95001220703125,296.790771484375,293.9356689453125,295.92840576171875,296.98388671875,284.8706359863281,1.0,0.5131440162658691,0.4066467583179474,0.4066467583179474,1.0,1.0,-2.4950110912323,0.7184670567512512,1.7765439748764038,0.1508074849843979,0.8405999541282654,0.8405999541282654,0.0,162.03529357910156,160.0,43706.39453125,0.0,1572.6536865234375,1.0,280.5578308105469,283.4989013671875,296.9678039550781,299.8668518066406,293.1499938964844,293.1499938964844,280.8500061035156,39644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976208925247192,1.0,0.0,0.0,3.547189950942993,3.547213792800904,8.395802524319151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.8349609375,0.0,1448.267333984375,1895.4371337890625,0.0,2449.693359375,0.8847558498382568,1.0,0.0,3.0,1.0,0.0
17779320,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.684501051902771,0.2219989746809005,0.2046475112438202,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.821668803691864,0.389615923166275,0.3736777305603027,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.8173313140869141,0.4982329905033111,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7826714515686035,0.3360678255558014,0.3231284916400909,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.5959030985832214,0.1454337984323501,0.6786447167396545,284.86798095703125,284.95001220703125,296.790771484375,293.9356689453125,295.92840576171875,296.98388671875,284.8706359863281,1.0,0.5131440162658691,0.4066467583179474,0.4066467583179474,1.0,1.0,-2.4950110912323,0.7184670567512512,1.7765439748764038,0.1508074849843979,0.8405999541282654,0.8405999541282654,0.0,162.03529357910156,160.0,43706.39453125,0.0,1572.6536865234375,1.0,280.5578308105469,283.4989013671875,296.9678039550781,299.8668518066406,293.1499938964844,293.1499938964844,280.8500061035156,39644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976208925247192,1.0,0.0,0.0,3.547189950942993,3.547213792800904,8.395802524319151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.8349609375,0.0,1448.267333984375,1895.4371337890625,0.0,2449.693359375,0.8847558498382568,1.0,0.0,3.0,1.0,0.0
17779380,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6803461909294128,0.2197277694940567,0.2024629414081573,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8175857067108154,0.3860489130020141,0.3701492547988891,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.8131359815597534,0.5014224052429199,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7785801291465759,0.3331528306007385,0.3202373683452606,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.5911572575569153,0.1432663202285766,0.6688027381896973,284.9938659667969,284.95001220703125,296.74151611328125,293.9100036621094,295.9136047363281,296.9832763671875,284.991943359375,1.0,0.5116907954216003,0.4078809022903442,0.4078809022903442,1.0,1.0,-2.4766759872436523,0.7145398259162903,1.7621362209320068,0.1508589684963226,0.9355400204658508,0.9355400204658508,0.0,162.99769592285156,163.0,42752.453125,0.0,1552.2642822265625,1.0,280.8415832519531,283.6391296386719,296.87567138671875,299.6518249511719,293.1499938964844,293.1499938964844,280.54998779296875,33434.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864397764205933,1.0,0.0,0.0,3.654173851013184,3.654197454452514,8.909876783036452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.6279296875,0.0,1518.6029052734375,1895.4371337890625,0.0,2348.147705078125,0.904294729232788,1.0,0.0,3.0,1.0,0.0
17779440,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6803461909294128,0.2197277694940567,0.2024629414081573,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8175857067108154,0.3860489130020141,0.3701492547988891,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.9990000128746032,0.8131359815597534,0.5014224052429199,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7785801291465759,0.3331528306007385,0.3202373683452606,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.5911572575569153,0.1432663202285766,0.6688027381896973,284.9938659667969,284.95001220703125,296.74151611328125,293.9100036621094,295.9136047363281,296.9832763671875,284.991943359375,1.0,0.5116907954216003,0.4078809022903442,0.4078809022903442,1.0,1.0,-2.4766759872436523,0.7145398259162903,1.7621362209320068,0.1508589684963226,0.9355400204658508,0.9355400204658508,0.0,162.99769592285156,163.0,42752.453125,0.0,1552.2642822265625,1.0,280.8415832519531,283.6391296386719,296.87567138671875,299.6518249511719,293.1499938964844,293.1499938964844,280.54998779296875,33434.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864397764205933,1.0,0.0,0.0,3.654173851013184,3.654197454452514,8.909876783036452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.6279296875,0.0,1518.6029052734375,1895.4371337890625,0.0,2348.147705078125,0.904294729232788,1.0,0.0,3.0,1.0,0.0
17779500,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6781731843948364,0.2183849960565567,0.2014533877372741,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8153705596923828,0.3840269446372986,0.3684734106063843,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9990000128746032,0.8101335167884827,0.5034386515617371,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7763931751251221,0.3314892947673797,0.3188748955726623,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.5886300206184387,0.1420895308256149,0.6640816926956177,284.85107421875,284.95001220703125,296.71783447265625,293.8979797363281,295.9058532714844,296.9821472167969,284.84326171875,1.0,0.5112476348876953,0.4084979891777038,0.4084979891777038,1.0,1.0,-2.468564510345459,0.7129425406455994,1.7556219100952148,0.1510649621486663,0.8336660861968994,0.8336660861968994,0.0,163.72837829589844,163.0,43373.984375,0.0,1544.5958251953125,1.0,280.5975952148437,283.4808654785156,296.9300842285156,299.84344482421875,293.1499938964844,293.1499938964844,280.54998779296875,38453.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931442856788635,1.0,0.0,0.0,3.6062099933624254,3.606234073638916,8.677513960719807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.32958984375,0.0,1503.1273193359375,1895.4371337890625,0.0,2408.917724609375,0.8944211602210999,1.0,0.0,3.0,1.0,0.0
17779560,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6753962635993958,0.2168850749731063,0.2001858800649643,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8125850558280945,0.3818412721157074,0.3664952516555786,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.8064783215522766,0.5061015486717224,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.7736564874649048,0.3296571671962738,0.3172374963760376,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.5855661630630493,0.1408028602600097,0.6587156057357788,284.8721008300781,284.95001220703125,296.6947937011719,293.8865051269531,295.8974914550781,296.9798583984375,284.8768615722656,1.0,0.5108821392059326,0.4090370535850525,0.4090370535850525,1.0,1.0,-2.459451198577881,0.710813581943512,1.748637557029724,0.1509610265493393,0.8150553703308105,0.8150553703308105,0.0,164.75218200683594,166.0,42823.65234375,0.0,1536.8748779296875,1.0,280.55792236328125,283.5222473144531,296.9063720703125,299.75347900390625,293.1499938964844,293.1499938964844,280.8500061035156,41534.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949230074882507,1.0,0.0,0.0,3.44673228263855,3.4467554092407227,7.926991543172335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.65234375,0.0,1357.66552734375,1895.4371337890625,0.0,2425.101318359375,0.8648777008056641,1.0,0.0,3.0,1.0,0.0
17779620,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6705307364463806,0.2146857380867004,0.1981230527162552,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8074115514755249,0.3783897161483764,0.3631283044815063,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.8002673387527466,0.511271595954895,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7687005400657654,0.3267554342746734,0.314419686794281,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5796839594841003,0.1385388225317001,0.6486620306968689,284.9945983886719,284.95001220703125,296.65069580078125,293.8653564453125,295.8837585449219,296.978759765625,284.99285888671875,1.0,0.5104743242263794,0.4101151823997497,0.4101151823997497,1.0,1.0,-2.443671703338623,0.7074077725410461,1.7362639904022217,0.1509994864463806,0.9098461270332336,0.9098461270332336,0.0,166.8216094970703,154.0,41956.66015625,0.0,1524.8343505859375,1.0,280.8407897949219,283.6548156738281,296.8212890625,299.5451965332031,293.1499938964844,293.1499938964844,280.54998779296875,33591.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781599760055542,1.0,0.0,0.0,3.5646791458129883,3.564702033996582,8.478796189592686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.92333984375,0.0,1422.7030029296875,1895.4371337890625,0.0,2304.51513671875,0.8843374848365784,1.0,0.0,3.0,1.0,0.0
17779680,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6705307364463806,0.2146857380867004,0.1981230527162552,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8074115514755249,0.3783897161483764,0.3631283044815063,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.8002673387527466,0.511271595954895,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7687005400657654,0.3267554342746734,0.314419686794281,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.5796839594841003,0.1385388225317001,0.6486620306968689,284.9945983886719,284.95001220703125,296.65069580078125,293.8653564453125,295.8837585449219,296.978759765625,284.99285888671875,1.0,0.5104743242263794,0.4101151823997497,0.4101151823997497,1.0,1.0,-2.443671703338623,0.7074077725410461,1.7362639904022217,0.1509994864463806,0.9098461270332336,0.9098461270332336,0.0,166.8216094970703,154.0,41956.66015625,0.0,1524.8343505859375,1.0,280.8407897949219,283.6548156738281,296.8212890625,299.5451965332031,293.1499938964844,293.1499938964844,280.54998779296875,33591.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781599760055542,1.0,0.0,0.0,3.5646791458129883,3.564702033996582,8.478796189592686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.92333984375,0.0,1422.7030029296875,1895.4371337890625,0.0,2304.51513671875,0.8843374848365784,1.0,0.0,3.0,1.0,0.0
17779740,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6690099239349365,0.2118886411190033,0.1957389712333679,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8061115741729736,0.3742222785949707,0.3593729138374328,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.7929337620735168,0.5084024667739868,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7675490379333496,0.3232640027999878,0.3112587630748749,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5769088268280029,0.1359577625989914,0.6373312473297119,284.8804931640625,284.95001220703125,296.60943603515625,293.84674072265625,295.8688659667969,296.9747619628906,284.8843078613281,1.0,0.5051851868629456,0.4111933410167694,0.4111933410167694,1.0,1.0,-2.415457010269165,0.6994110941886902,1.7160459756851196,0.1494874060153961,0.7977215647697449,0.7977215647697449,0.0,164.50228881835938,142.0,41817.73828125,0.0,1478.76416015625,1.0,280.5587158203125,283.5479431152344,296.8603210449219,299.64666748046875,293.1499938964844,293.1499938964844,280.8500061035156,41695.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889811992645264,1.0,0.0,0.0,3.339430570602417,3.3394525051116943,7.441116736117692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.95458984375,0.0,1253.3077392578125,1895.4371337890625,0.0,2371.13916015625,0.8417530655860901,1.0,0.0,3.0,1.0,0.0
17779800,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6690099239349365,0.2118886411190033,0.1957389712333679,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8061115741729736,0.3742222785949707,0.3593729138374328,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.7929337620735168,0.5084024667739868,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7675490379333496,0.3232640027999878,0.3112587630748749,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.5769088268280029,0.1359577625989914,0.6373312473297119,284.8804931640625,284.95001220703125,296.60943603515625,293.84674072265625,295.8688659667969,296.9747619628906,284.8843078613281,1.0,0.5051851868629456,0.4111933410167694,0.4111933410167694,1.0,1.0,-2.415457010269165,0.6994110941886902,1.7160459756851196,0.1494874060153961,0.7977215647697449,0.7977215647697449,0.0,164.50228881835938,142.0,41817.73828125,0.0,1478.76416015625,1.0,280.5587158203125,283.5479431152344,296.8603210449219,299.64666748046875,293.1499938964844,293.1499938964844,280.8500061035156,41695.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889811992645264,1.0,0.0,0.0,3.339430570602417,3.3394525051116943,7.441116736117692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.95458984375,0.0,1253.3077392578125,1895.4371337890625,0.0,2371.13916015625,0.8417530655860901,1.0,0.0,3.0,1.0,0.0
17779860,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6705490946769714,0.2096824645996093,0.1934244483709335,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8083182573318481,0.3706844747066498,0.3556793928146362,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.7888924479484558,0.4991076588630676,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7697144150733948,0.3203195631504059,0.3081470429897308,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5768750309944153,0.1336341202259063,0.6255878806114197,284.9798278808594,284.95001220703125,296.5710754394531,293.83074951171875,295.85699462890625,296.9736633300781,284.97735595703125,1.0,0.4968761205673218,0.4123989939689636,0.4123989939689636,1.0,1.0,-2.3792295455932617,0.688716471195221,1.6905131340026855,0.1468834578990936,0.8740193247795105,0.8740193247795105,0.0,158.7836456298828,130.0,40710.08203125,0.0,1409.8101806640625,1.0,280.8397827148437,283.6634521484375,296.7784118652344,299.4311218261719,293.1499938964844,293.1499938964844,281.1499938964844,34111.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741357684135437,1.0,0.0,0.0,3.4469382762908936,3.446959972381592,7.927939122964744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.0537109375,0.0,1305.42236328125,1895.4371337890625,0.0,2237.651611328125,0.8582271933555603,1.0,0.0,3.0,1.0,0.0
17779920,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6705490946769714,0.2096824645996093,0.1934244483709335,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8083182573318481,0.3706844747066498,0.3556793928146362,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.7888924479484558,0.4991076588630676,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7697144150733948,0.3203195631504059,0.3081470429897308,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5768750309944153,0.1336341202259063,0.6255878806114197,284.9798278808594,284.95001220703125,296.5710754394531,293.83074951171875,295.85699462890625,296.9736633300781,284.97735595703125,1.0,0.4968761205673218,0.4123989939689636,0.4123989939689636,1.0,1.0,-2.3792295455932617,0.688716471195221,1.6905131340026855,0.1468834578990936,0.8740193247795105,0.8740193247795105,0.0,158.7836456298828,130.0,40710.08203125,0.0,1409.8101806640625,1.0,280.8397827148437,283.6634521484375,296.7784118652344,299.4311218261719,293.1499938964844,293.1499938964844,281.1499938964844,34111.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741357684135437,1.0,0.0,0.0,3.4469382762908936,3.446959972381592,7.927939122964744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.0537109375,0.0,1305.42236328125,1895.4371337890625,0.0,2237.651611328125,0.8582271933555603,1.0,0.0,3.0,1.0,0.0
17779980,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6746800541877747,0.2077033817768097,0.191365361213684,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8132394552230835,0.367389053106308,0.3522775173187256,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.7874308228492737,0.4852567911148071,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.774601936340332,0.3175769746303558,0.3052713871002197,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.5793752670288086,0.1315755993127823,0.6148344278335571,285.046630859375,284.95001220703125,296.53582763671875,293.817626953125,295.8480224609375,296.975341796875,285.0406799316406,1.0,0.4866155385971069,0.4136046469211578,0.4136046469211578,1.0,1.0,-2.3396596908569336,0.6767515540122986,1.6629081964492798,0.1437567174434662,0.9794982671737672,0.9794982671737672,0.0,150.89085388183594,133.0,39687.97265625,0.0,1329.9669189453125,1.0,281.1415100097656,283.7500305175781,296.7643737792969,299.3381042480469,293.1499938964844,293.1499938964844,280.8500061035156,30821.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602981925010681,1.0,0.0,0.0,3.644604444503784,3.644627571105957,8.863272569215042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.89306640625,0.0,1488.487060546875,1895.4371337890625,0.0,2115.18896484375,0.9000730514526367,1.0,0.0,3.0,1.0,0.0
17780040,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.6746800541877747,0.2077033817768097,0.191365361213684,296.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8132394552230835,0.367389053106308,0.3522775173187256,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9990000128746032,0.7874308228492737,0.4852567911148071,296.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.774601936340332,0.3175769746303558,0.3052713871002197,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.5793752670288086,0.1315755993127823,0.6148344278335571,285.046630859375,284.95001220703125,296.53582763671875,293.817626953125,295.8480224609375,296.975341796875,285.0406799316406,1.0,0.4866155385971069,0.4136046469211578,0.4136046469211578,1.0,1.0,-2.3396596908569336,0.6767515540122986,1.6629081964492798,0.1437567174434662,0.9794982671737672,0.9794982671737672,0.0,150.89085388183594,133.0,39687.97265625,0.0,1329.9669189453125,1.0,281.1415100097656,283.7500305175781,296.7643737792969,299.3381042480469,293.1499938964844,293.1499938964844,280.8500061035156,30821.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602981925010681,1.0,0.0,0.0,3.644604444503784,3.644627571105957,8.863272569215042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.89306640625,0.0,1488.487060546875,1895.4371337890625,0.0,2115.18896484375,0.9000730514526367,1.0,0.0,3.0,1.0,0.0
17780100,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6755528450012207,0.2063851505517959,0.1902894973754882,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.81435626745224,0.3653638064861297,0.3505116403102875,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.7864067554473877,0.4807668030261993,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7757508158683777,0.3158599138259887,0.3037725985050201,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.5796111822128296,0.1304560005664825,0.6097676753997803,284.870361328125,284.95001220703125,296.5194091796875,293.8121643066406,295.8432312011719,296.975341796875,284.8569030761719,1.0,0.4830678701400757,0.4142074584960937,0.4142074584960937,1.0,1.0,-2.322958469390869,0.6718863248825073,1.6510722637176514,0.1425273418426513,0.8676349520683289,0.8676349520683289,0.0,148.25717163085938,133.0,40351.81640625,0.0,1299.7313232421875,1.0,280.89727783203125,283.557373046875,296.8433532714844,299.5609436035156,293.1499938964844,293.1499938964844,280.8500061035156,35588.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678816914558411,1.0,0.0,0.0,3.646399736404419,3.646423578262329,8.872005992088816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.73046875,0.0,1526.0882568359375,1895.4371337890625,0.0,2182.050537109375,0.9016037583351136,1.0,0.0,3.0,1.0,0.0
17780160,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6750121116638184,0.2048301547765731,0.1889192909002304,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8140664100646973,0.3630738258361816,0.3483898937702179,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.784595251083374,0.4783873856067657,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7754759788513184,0.3138960599899292,0.3019534647464752,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.5786242485046387,0.1292052567005157,0.6041651964187622,284.8528747558594,284.95001220703125,296.5037841796875,293.8074951171875,295.83758544921875,296.973876953125,284.85711669921875,1.0,0.4801320135593414,0.4150397479534149,0.4150397479534149,1.0,1.0,-2.3069894313812256,0.6677100658416748,1.6392794847488403,0.1419009715318679,0.822266161441803,0.822266161441803,0.0,146.6595458984375,136.0,39769.27734375,0.0,1274.783203125,1.0,280.8575744628906,283.5704345703125,296.8333435058594,299.4917907714844,293.1499938964844,293.1499938964844,281.1499938964844,40887.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706971168518066,1.0,0.0,0.0,3.496366500854492,3.4963901042938232,8.156939088621584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.0634765625,0.0,1403.8970947265625,1895.4371337890625,0.0,2207.03125,0.8743224143981934,1.0,0.0,3.0,1.0,0.0
17780220,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6732310652732849,0.2025566101074218,0.1866296976804733,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8124971389770508,0.3594456613063812,0.3446836471557617,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7818828225135803,0.4761405289173126,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.773921012878418,0.3107748031616211,0.2987590134143829,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.5756939649581909,0.1270301789045334,0.5937669277191162,284.9876403808594,284.95001220703125,296.4751281738281,293.8005065917969,295.82928466796875,296.974365234375,284.9856262207031,1.0,0.4758791029453277,0.4167043268680572,0.4167043268680572,1.0,1.0,-2.2807531356811523,0.6614639759063721,1.6192892789840698,0.1414359360933303,0.9166050553321838,0.9166050553321838,0.0,144.82737731933594,139.0,38755.1015625,0.0,1237.5025634765625,1.0,281.1410827636719,283.7174987792969,296.7513732910156,299.280517578125,293.1499938964844,293.1499938964844,280.8500061035156,33650.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562707662582397,1.0,0.0,0.0,3.596473455429077,3.59649658203125,8.630719889879401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.19287109375,0.0,1457.1075439453125,1895.4371337890625,0.0,2079.943603515625,0.8915271759033203,1.0,0.0,3.0,1.0,0.0
17780280,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6732310652732849,0.2025566101074218,0.1866296976804733,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8124971389770508,0.3594456613063812,0.3446836471557617,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.7818828225135803,0.4761405289173126,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.773921012878418,0.3107748031616211,0.2987590134143829,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.5756939649581909,0.1270301789045334,0.5937669277191162,284.9876403808594,284.95001220703125,296.4751281738281,293.8005065917969,295.82928466796875,296.974365234375,284.9856262207031,1.0,0.4758791029453277,0.4167043268680572,0.4167043268680572,1.0,1.0,-2.2807531356811523,0.6614639759063721,1.6192892789840698,0.1414359360933303,0.9166050553321838,0.9166050553321838,0.0,144.82737731933594,139.0,38755.1015625,0.0,1237.5025634765625,1.0,281.1410827636719,283.7174987792969,296.7513732910156,299.280517578125,293.1499938964844,293.1499938964844,280.8500061035156,33650.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562707662582397,1.0,0.0,0.0,3.596473455429077,3.59649658203125,8.630719889879401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.19287109375,0.0,1457.1075439453125,1895.4371337890625,0.0,2079.943603515625,0.8915271759033203,1.0,0.0,3.0,1.0,0.0
17780340,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.6698378324508667,0.0,0.1843308955430984,296.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.8090855479240417,0.0,0.3409564793109894,296.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.0,0.4770841896533966,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.7705903053283691,0.0,0.295548141002655,296.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.5711851119995117,0.0,0.5834985971450806,284.87078857421875,294.1499938964844,296.45001220703125,293.7968444824219,295.8203125,296.9725952148437,284.8764038085937,0.0,0.0,0.4183688759803772,0.4183688759803772,1.0,1.0,-2.2584574222564697,0.6565981507301331,1.601859211921692,0.1415793448686599,0.0,0.0,0.0,144.61581420898438,60.0,38720.55078125,0.0,1211.5455322265625,0.0,280.8584289550781,283.61187744140625,296.8082275390625,299.39849853515625,293.1499938964844,293.1499938964844,278.1499938964844,42303.390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.354321002960205,3.3543434143066406,7.507625241487403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1271.7623291015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
