time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8688659667969,0.6698378324508667,0.0,0.1843308955430984,296.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.8090855479240417,0.0,0.3409564793109894,296.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.0,0.4770841896533966,296.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.7705903053283691,0.0,0.295548141002655,296.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.5711851119995117,0.0,0.5834985971450806,284.87078857421875,294.1499938964844,296.45001220703125,293.7968444824219,295.8203125,296.9725952148437,284.8764038085937,0.0,0.0,0.4183688759803772,0.4183688759803772,1.0,1.0,-2.2584574222564697,0.6565981507301331,1.601859211921692,0.1415793448686599,0.0,0.0,0.0,144.61581420898438,60.0,38720.55078125,0.0,1211.5455322265625,0.0,280.8584289550781,283.61187744140625,296.8082275390625,299.39849853515625,293.1499938964844,293.1499938964844,278.1499938964844,42303.390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.354321002960205,3.3543434143066406,7.507625241487403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1271.7623291015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.3640441894531,0.0,0.0,0.0013700221898034,297.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.4006238877773285,0.0,0.0014427092391997,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.4006238877773285,0.0,0.0010655805235728,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0011216888669878,0.0,0.0014427090063691,297.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,0.0068434425629675,287.9988708496094,294.1499938964844,296.4367370605469,293.7958374023437,294.7470397949219,296.7440795898437,283.9767761230469,0.0,0.0,0.3220179378986358,0.3220179378986358,1.0,1.0,-0.014656014740467,0.0046206009574234,0.0100354133173823,-0.0288023129105567,0.0,0.0,0.0,-0.0811381489038467,60.0,2059.913330078125,0.0,-1.4531320630339906e-05,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,6.178161129355431e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.785860463757478e-13,2.7869696025799306e-13,1.3725865955356593e-18,3.4071408888669546e-11,3.4071318683048795e-11,9.11483419513084e-17,0.0,0.0,-0.0,0.0,0.0,3.6271637619799766e-22,4.0824003098868696e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.0007549131405539,297.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209533691406,0.0,0.0,0.0013344944454729,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,0.0020649605430662,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0011675303103402,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0025343329180032,287.8909606933594,294.1499938964844,296.4272155761719,293.7951965332031,294.8152770996094,296.70123291015625,283.54107666015625,0.0,0.0,0.2510213255882263,0.2510213255882263,1.0,1.0,-0.0071973428130149,0.0022190103773027,0.0049783322028815,-0.0294375922530889,0.0,0.0,0.0,-0.0425050668418407,60.0,1113.524658203125,0.0,-6.060887244530022e-06,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.253256062244211e-23,3.841172322344447e-23,4.356445214186568e-26,-8.779951447627727e-19,-8.773746559057814e-19,-6.20471893326434e-22,0.0,0.0,-0.0,0.0,0.0,2.6376444812201023e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0001063231757143,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0001123260371969,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,8.368756971322e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0001122140092775,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.0005302694626152,287.9815673828125,294.1499938964844,296.4054260253906,293.7940979003906,294.04595947265625,295.7638244628906,283.2738037109375,0.0,0.0,0.0836737751960754,0.0836737751960754,1.0,1.0,0.0140394885092973,2.5598970751161687e-05,-0.0140650877729058,-0.0288581382483243,0.0,0.0,0.0,0.0681518241763114,60.0,271.7357177734375,-0.0,-8.76610926070498e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3592595103950726e-43,1.6675451725465325e-43,8.688050478813866e-44,-6.7732561625846616e-21,-3.468736258404589e-21,-3.3045199041800725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0001063231757143,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,0.0001123260371969,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,8.368756971322e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0001122140092775,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,0.0005302694626152,287.9815673828125,294.1499938964844,296.4054260253906,293.7940979003906,294.04595947265625,295.7638244628906,283.2738037109375,0.0,0.0,0.0836737751960754,0.0836737751960754,1.0,1.0,0.0140394885092973,2.5598970751161687e-05,-0.0140650877729058,-0.0288581382483243,0.0,0.0,0.0,0.0681518241763114,60.0,271.7357177734375,-0.0,-8.76610926070498e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3592595103950726e-43,1.6675451725465325e-43,8.688050478813866e-44,-6.7732561625846616e-21,-3.468736258404589e-21,-3.3045199041800725e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,9.865861647995187e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.000103905396827,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,7.676905806874856e-05,297.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,0.0001039015041897,297.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,0.0004927848349325,287.9456481933594,294.1499938964844,296.3949279785156,293.7937316894531,293.883544921875,295.6759338378906,283.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0030588838271796,2.694629230859391e-08,0.0030588570516556,-0.0333501622080802,0.0,0.0,0.0,-0.0216887649148702,60.0,150.12026977539062,0.0,-7.535920332202296e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.886437734836644e-21,-3.446099055381269e-21,-3.4403390833521575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.851912909653038e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,0.0001037464753608,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.662761345272884e-05,297.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0001037463007378,297.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,0.0004921156796626,287.9343566894531,294.1499938964844,296.3846435546875,293.7934875488281,293.8849792480469,295.8316955566406,283.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498111369088,1.1689810897053121e-08,0.0010497994953766,-0.0296653881669044,0.0,0.0,0.0,-0.0106071028858423,60.0,80.68364715576172,0.0,-7.514173461231621e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890450045483666e-21,-3.445296512472508e-21,-3.4451535330111576e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.825265442486852e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0001034655433613,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,7.641949196113274e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,0.0001034654633258,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,0.0004907854017801,287.9113464355469,294.1499938964844,296.3647155761719,293.79327392578125,293.9126281738281,296.0452575683594,283.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356309670418341e-08,0.0010469582630321,-0.0287972036749124,0.0,0.0,0.0,-0.0104426266625523,60.0,36.752540588378906,0.0,-7.473549601400009e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890553443060235e-21,-3.445275509839767e-21,-3.4452775293236846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,9.825265442486852e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,0.0001034655433613,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,7.641949196113274e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,0.0001034654633258,297.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,0.0004907854017801,287.9113464355469,294.1499938964844,296.3647155761719,293.79327392578125,293.9126281738281,296.0452575683594,283.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469695553183,1.1356309670418341e-08,0.0010469582630321,-0.0287972036749124,0.0,0.0,0.0,-0.0104426266625523,60.0,36.752540588378906,0.0,-7.473549601400009e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890553443060235e-21,-3.445275509839767e-21,-3.4452775293236846e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.79717733571306e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001031697611324,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.620103860972449e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0001031696810969,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004893824807368,287.8878479003906,294.1499938964844,296.3456420898437,293.7934265136719,293.9393005371094,296.1637878417969,283.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.100616220384154e-08,0.0010439642937853,-0.0278807450085878,0.0,0.0,0.0,-0.0102690458297729,60.0,28.8176383972168,0.0,-7.430863036006485e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275913736551e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,9.79717733571306e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001031697611324,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.620103860972449e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0001031696810969,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004893824807368,287.8878479003906,294.1499938964844,296.3456420898437,293.7934265136719,293.9393005371094,296.1637878417969,283.4330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.100616220384154e-08,0.0010439642937853,-0.0278807450085878,0.0,0.0,0.0,-0.0102690458297729,60.0,28.8176383972168,0.0,-7.430863036006485e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275913736551e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.768475138116628e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0001028674960252,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.597778312629089e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0001028674232657,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004879488551523,287.86395263671875,294.1499938964844,296.3273620605469,293.7938537597656,293.96502685546875,296.2268981933594,283.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.06483710737848e-08,0.0010409050155431,-0.0269442051649093,0.0,0.0,0.0,-0.0100916735827922,60.0,26.658706665039062,0.0,-7.387369294065138e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.768475138116628e-05,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0001028674960252,299.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,7.597778312629089e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512268066406,0.0,0.0,0.0001028674232657,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004879488551523,287.86395263671875,294.1499938964844,296.3273620605469,293.7938537597656,293.96502685546875,296.2268981933594,283.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.06483710737848e-08,0.0010409050155431,-0.0269442051649093,0.0,0.0,0.0,-0.0100916735827922,60.0,26.658706665039062,0.0,-7.387369294065138e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.739939559949562e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0001025669844239,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.575582276331261e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0001025669116643,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004865235241595,287.8396911621094,294.1499938964844,296.30975341796875,293.7945251464844,293.9898986816406,296.2592163085937,283.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378735605627,1.0292653840338062e-08,0.0010378633160144,-0.0260130260139703,0.0,0.0,0.0,-0.0099153295159339,60.0,25.512847900390625,0.0,-7.344254271401951e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.739939559949562e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0001025669844239,299.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,7.575582276331261e-05,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,0.0001025669116643,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004865235241595,287.8396911621094,294.1499938964844,296.30975341796875,293.7945251464844,293.9898986816406,296.2592163085937,283.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378735605627,1.0292653840338062e-08,0.0010378633160144,-0.0260130260139703,0.0,0.0,0.0,-0.0099153295159339,60.0,25.512847900390625,0.0,-7.344254271401951e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,9.725956624606624e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0001024197408696,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,7.56470617488958e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,0.00010241966811,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.00048582511954,287.82745361328125,294.1499938964844,296.3012084960937,293.7948913574219,294.0020446777344,296.26824951171875,283.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.011835504272085e-08,0.0010363729670643,-0.0255567319691181,0.0,0.0,0.0,-0.0098289223387837,60.0,25.050270080566406,0.0,-7.323174600060156e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,9.712263999972492e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0001022755459416,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,7.554056355729699e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.000102275473182,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0004851411795243,287.81512451171875,294.1499938964844,296.29278564453125,293.7953186035156,294.0139465332031,296.2735900878906,283.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.947667578558141e-09,0.0010349133517593,-0.0251098740845918,0.0,0.0,0.0,-0.0097443051636219,60.0,24.69107437133789,0.0,-7.302560334210284e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.685999975772576e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0001019989576889,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.533627649536356e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,0.0001019988922053,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,0.0004838293534703,287.790283203125,294.1499938964844,296.27642822265625,293.79620361328125,294.03717041015625,296.27703857421875,283.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321139125153,-0.0242527183145284,0.0,0.0,0.0,-0.0095820007845759,60.0,24.3046932220459,0.0,-7.263102475008054e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.685999975772576e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133239746094,0.0,0.0,0.0001019989576889,299.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.533627649536356e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,0.0001019988922053,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31427001953125,0.0,0.0,0.0004838293534703,287.790283203125,294.1499938964844,296.27642822265625,293.79620361328125,294.03717041015625,296.27703857421875,283.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321139125153,-0.0242527183145284,0.0,0.0,0.0,-0.0095820007845759,60.0,24.3046932220459,0.0,-7.263102475008054e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,9.661572403274477e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0001017417089315,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,7.514627213822678e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,0.0001017416434478,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,0.0004826092335861,287.76519775390625,294.1499938964844,296.2605285644531,293.7971496582031,294.05963134765625,296.27392578125,283.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,-0.0094310389831662,60.0,23.76938247680664,0.0,-7.226497444889901e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,9.661572403274477e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0001017417089315,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31573486328125,0.0,0.0,7.514627213822678e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,0.0001017416434478,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,0.0004826092335861,287.76519775390625,294.1499938964844,296.2605285644531,293.7971496582031,294.05963134765625,296.27392578125,283.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,-0.0094310389831662,60.0,23.76938247680664,0.0,-7.226497444889901e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.639273048378529e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,0.0001015068773995,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,7.497281330870464e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0001015068046399,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,0.0004814954008907,287.73992919921875,294.1499938964844,296.2451171875,293.7980041503906,294.08135986328125,296.2668762207031,283.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932255938649,60.0,23.223323822021484,0.0,-7.193160911356244e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030700683594,0.0,0.0,9.639273048378529e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,0.0001015068773995,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037414550781,0.0,0.0,7.497281330870464e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953186035156,0.0,0.0,0.0001015068046399,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,0.0004814954008907,287.73992919921875,294.1499938964844,296.2451171875,293.7980041503906,294.08135986328125,296.2668762207031,283.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932255938649,60.0,23.223323822021484,0.0,-7.193160911356244e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.619264892535284e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,0.0001012961729429,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,7.481718785129488e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,0.0001012961001833,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,0.0004804960626643,287.7144470214844,294.1499938964844,296.2300720214844,293.7987976074219,294.1023254394531,296.2573547363281,283.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788327399145146e-09,0.0010249998886138,-0.0220743659883737,0.0,0.0,0.0,-0.0091695701703429,60.0,22.701026916503903,0.0,-7.163315274283377e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,9.619264892535284e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778625488281,0.0,0.0,0.0001012961729429,299.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914123535156,0.0,0.0,7.481718785129488e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830810546875,0.0,0.0,0.0001012961001833,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,0.0004804960626643,287.7144470214844,294.1499938964844,296.2300720214844,293.7987976074219,294.1023254394531,296.2573547363281,283.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788327399145146e-09,0.0010249998886138,-0.0220743659883737,0.0,0.0,0.0,-0.0091695701703429,60.0,22.701026916503903,0.0,-7.163315274283377e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28448486328125,0.0,0.0,9.610181587049738e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27166748046875,0.0,0.0,0.0001012005159282,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2851257324219,0.0,0.0,7.474653830286115e-05,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27685546875,0.0,0.0,0.0001012004504445,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2725524902344,0.0,0.0,0.0004800423921551,287.70166015625,294.1499938964844,296.22265625,293.7991027832031,294.1125183105469,296.2519836425781,283.9560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240401607006,8.6750855388118e-09,0.0010240314295515,-0.0217778272926807,0.0,0.0,0.0,-0.0091134309768676,60.0,22.451505661010746,0.0,-7.149785830051769e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27813720703125,0.0,0.0,9.60163160925731e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,0.0001011104759527,299.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,7.46800287743099e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27056884765625,0.0,0.0,0.0001011104031931,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,0.000479615322547,287.6888122558594,294.1499938964844,296.21533203125,293.79937744140625,294.12255859375,296.2463684082031,283.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231282794848,8.568482812165712e-09,0.0010231197811663,-0.0214986726641654,0.0,0.0,0.0,-0.0090605821460485,60.0,22.209381103515625,0.0,-7.137060720197044e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,9.586245141690596e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,0.0001009484403766,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,7.45603465475142e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,0.000100948374893,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,0.0004788468359038,287.6630859375,294.1499938964844,296.2008361816406,293.7997436523437,294.1421203613281,296.2345886230469,284.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376639826224164e-09,0.0010214793728664,-0.0209962893277406,0.0,0.0,0.0,-0.0089654782786965,60.0,21.745126724243164,0.0,-7.114190481161131e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,9.586245141690596e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.252685546875,0.0,0.0,0.0001009484403766,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658996582031,0.0,0.0,7.45603465475142e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578125,0.0,0.0,0.000100948374893,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,0.0004788468359038,287.6630859375,294.1499938964844,296.2008361816406,293.7997436523437,294.1421203613281,296.2345886230469,284.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376639826224164e-09,0.0010214793728664,-0.0209962893277406,0.0,0.0,0.0,-0.0089654782786965,60.0,21.745126724243164,0.0,-7.114190481161131e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,9.573088027536868e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0001008098770398,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,7.445801020367071e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0001008098115562,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,0.0004781897005159,287.6372375488281,294.1499938964844,296.1865234375,293.7998046875,294.1610717773437,296.2222595214844,284.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212578173072416e-09,0.0010200764518231,-0.0205666460096836,0.0,0.0,0.0,-0.0088841449469327,60.0,21.309268951416016,0.0,-7.094660503526029e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,9.573088027536868e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0001008098770398,299.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2527770996094,0.0,0.0,7.445801020367071e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0001008098115562,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406005859375,0.0,0.0,0.0004781897005159,287.6372375488281,294.1499938964844,296.1865234375,293.7998046875,294.1610717773437,296.2222595214844,284.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212578173072416e-09,0.0010200764518231,-0.0205666460096836,0.0,0.0,0.0,-0.0088841449469327,60.0,21.309268951416016,0.0,-7.094660503526029e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,9.561976185068488e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,0.0001006928578135,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,7.437157182721421e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,0.0001006927923299,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0004776346904691,287.611328125,294.1499938964844,296.17236328125,293.79949951171875,294.17938232421875,296.2095947265625,284.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188994929194,8.073996582425025e-09,0.0010188913438469,-0.0202037207782268,0.0,0.0,0.0,-0.0088154440745711,60.0,20.90043067932129,0.0,-7.07818514911196e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,9.561976185068488e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265625,0.0,0.0,0.0001006928578135,299.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.23944091796875,0.0,0.0,7.437157182721421e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315368652344,0.0,0.0,0.0001006927923299,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,0.0004776346904691,287.611328125,294.1499938964844,296.17236328125,293.79949951171875,294.17938232421875,296.2095947265625,284.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188994929194,8.073996582425025e-09,0.0010188913438469,-0.0202037207782268,0.0,0.0,0.0,-0.0088154440745711,60.0,20.90043067932129,0.0,-7.07818514911196e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,9.552733536111192e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,0.0001005955200525,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,7.429967809002846e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,0.0001005954545689,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.000477173103718,287.5853271484375,294.1499938964844,296.1582336425781,293.7987670898437,294.19708251953125,296.1966857910156,284.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179135715588,7.958715464440047e-09,0.0010179055389016,-0.0199018120765686,0.0,0.0,0.0,-0.0087582943961024,60.0,20.517099380493164,0.0,-7.064494411679334e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22528076171875,0.0,0.0,9.552733536111192e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,0.0001005955200525,299.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,7.429967809002846e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21807861328125,0.0,0.0,0.0001005954545689,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.000477173103718,287.5853271484375,294.1499938964844,296.1582336425781,293.7987670898437,294.19708251953125,296.1966857910156,284.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179135715588,7.958715464440047e-09,0.0010179055389016,-0.0199018120765686,0.0,0.0,0.0,-0.0087582943961024,60.0,20.517099380493164,0.0,-7.064494411679334e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21844482421875,0.0,0.0,9.548729576636106e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064208984375,0.0,0.0,0.0001005533558782,299.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,7.426852971548215e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,0.0001005532903946,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,0.000476973131299,287.57232666015625,294.1499938964844,296.1511535644531,293.7981872558594,294.20574951171875,296.190185546875,284.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908767862829791e-09,0.0010174784110859,-0.0197710003703832,0.0,0.0,0.0,-0.0087335323914885,60.0,20.33302116394043,0.0,-7.058566353634887e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,9.545132343191652e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996154785156,0.0,0.0,0.0001005154699669,299.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.212158203125,0.0,0.0,7.4240546382498e-05,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,0.0001005154044833,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.200439453125,0.0,0.0,0.0004767935024574,287.559326171875,294.1499938964844,296.14410400390625,293.7975158691406,294.2142639160156,296.18359375,284.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534600108861,0.0,0.0,0.0,-0.0087112830951809,60.0,20.15519905090332,0.0,-7.053242256915837e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,9.539019083604217e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858825683594,0.0,0.0,0.000100451077742,299.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,7.419299072353169e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,0.0001004510195343,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866760253906,0.0,0.0,0.0004764881741721,287.53326416015625,294.1499938964844,296.1298828125,293.7956848144531,294.2308349609375,296.1703491210937,284.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787592792851683e-09,0.0010164421983063,-0.0194536466151475,0.0,0.0,0.0,-0.0086734611541032,60.0,19.81627082824707,0.0,-7.04419562680414e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
