time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976623535156,0.0,0.0,9.539019083604217e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1858825683594,0.0,0.0,0.000100451077742,299.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,7.419299072353169e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,0.0001004510195343,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866760253906,0.0,0.0,0.0004764881741721,287.53326416015625,294.1499938964844,296.1298828125,293.7956848144531,294.2308349609375,296.1703491210937,284.2825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787592792851683e-09,0.0010164421983063,-0.0194536466151475,0.0,0.0,0.0,-0.0086734611541032,60.0,19.81627082824707,0.0,-7.04419562680414e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,9.53421404119581e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,0.0001004004807327,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,7.415561412926763e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,0.0001004004152491,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,0.0004762482421938,287.5072021484375,294.1499938964844,296.11553955078125,293.7932434082031,294.2467956542969,296.1568908691406,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727612327812494e-09,0.0010159292723983,-0.0192965567111969,0.0,0.0,0.0,-0.0086437258869409,60.0,19.49967384338379,0.0,-7.037088067818331e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,9.53421404119581e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.17193603515625,0.0,0.0,0.0001004004807327,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841735839844,0.0,0.0,7.415561412926763e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1766662597656,0.0,0.0,0.0001004004152491,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727600097656,0.0,0.0,0.0004762482421938,287.5072021484375,294.1499938964844,296.11553955078125,293.7932434082031,294.2467956542969,296.1568908691406,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727612327812494e-09,0.0010159292723983,-0.0192965567111969,0.0,0.0,0.0,-0.0086437258869409,60.0,19.49967384338379,0.0,-7.037088067818331e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,9.530544775770976e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,0.0001003618308459,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,7.412706327158958e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,0.0001003617653623,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,0.0004760650335811,287.4811706542969,294.1499938964844,296.1009826660156,293.7900695800781,294.26220703125,296.14324951171875,284.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.68177610410703e-09,0.0010155373020097,-0.0191765110939741,0.0,0.0,0.0,-0.0086210025474429,60.0,19.202510833740234,0.0,-7.031658810774388e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,9.530544775770976e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578674316406,0.0,0.0,0.0001003618308459,299.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,7.412706327158958e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,0.0001003617653623,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,0.0004760650335811,287.4811706542969,294.1499938964844,296.1009826660156,293.7900695800781,294.26220703125,296.14324951171875,284.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.68177610410703e-09,0.0010155373020097,-0.0191765110939741,0.0,0.0,0.0,-0.0086210025474429,60.0,19.202510833740234,0.0,-7.031658810774388e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,9.527853399049492e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436462402344,0.0,0.0,0.0001003334764391,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,7.410612306557596e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,0.0001003334182314,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,0.0004759306611958,287.45513916015625,294.1499938964844,296.0861511230469,293.7861633300781,294.27703857421875,296.1293334960937,284.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812835285511e-09,0.0010152495233342,-0.0190883856266737,0.0,0.0,0.0,-0.0086043216288089,60.0,18.92292213439941,0.0,-7.027674087112247e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,9.527853399049492e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1436462402344,0.0,0.0,0.0001003334764391,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556091308594,0.0,0.0,7.410612306557596e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.14825439453125,0.0,0.0,0.0001003334182314,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444396972656,0.0,0.0,0.0004759306611958,287.45513916015625,294.1499938964844,296.0861511230469,293.7861633300781,294.27703857421875,296.1293334960937,284.4022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812835285511e-09,0.0010152495233342,-0.0190883856266737,0.0,0.0,0.0,-0.0086043216288089,60.0,18.92292213439941,0.0,-7.027674087112247e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,9.526824578642844e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,0.0001003226425382,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,7.409811951220036e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,0.0001003225843305,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372985839844,0.0,0.0,0.0004758793220389,287.4421691894531,294.1499938964844,296.07861328125,293.78387451171875,294.28424072265625,296.122314453125,284.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635257759375236e-09,0.001015139510855,-0.0190546754747629,0.0,0.0,0.0,-0.0085979411378502,60.0,18.78937530517578,0.0,-7.026150683486776e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405334472656,0.0,0.0,9.525988571112975e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1293334960937,0.0,0.0,0.0001003138386295,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14111328125,0.0,0.0,7.409161480609328e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1338806152344,0.0,0.0,0.0001003137804218,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,0.000475837587146,287.4291687011719,294.1499938964844,296.07098388671875,293.7814025878906,294.29132080078125,296.1152038574219,284.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,18.65965843200684,0.0,-7.024910786412877e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259460449219,0.0,0.0,9.524791676085442e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.000100301222119,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12652587890625,0.0,0.0,7.40822943043895e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,0.0001003011639113,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156616210937,0.0,0.0,0.0004757778369821,287.4032592773437,294.1499938964844,296.055419921875,293.7757263183594,294.3050842285156,296.1007080078125,284.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878866076469,0.0,0.0,0.0,-0.0085852984338998,60.0,18.411022186279297,0.0,-7.023132297945267e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259460449219,0.0,0.0,9.524791676085442e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.000100301222119,299.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12652587890625,0.0,0.0,7.40822943043895e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,0.0001003011639113,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156616210937,0.0,0.0,0.0004757778369821,287.4032592773437,294.1499938964844,296.055419921875,293.7757263183594,294.3050842285156,296.1007080078125,284.4732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609756380588806e-09,0.0010149213485419,-0.0189878866076469,0.0,0.0,0.0,-0.0085852984338998,60.0,18.411022186279297,0.0,-7.023132297945267e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,9.52413902268745e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0001002943390631,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,7.407720841001719e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047668457031,0.0,0.0,0.0001002942808554,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011047363281,0.0,0.0,0.0004757453280035,287.3774108886719,294.1499938964844,296.0393981933594,293.76910400390625,294.3182983398437,296.0858764648437,284.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.17932891845703,0.0,-7.022156722769068e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,9.52413902268745e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.100341796875,0.0,0.0,0.0001002943390631,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11181640625,0.0,0.0,7.407720841001719e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047668457031,0.0,0.0,0.0001002942808554,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011047363281,0.0,0.0,0.0004757453280035,287.3774108886719,294.1499938964844,296.0393981933594,293.76910400390625,294.3182983398437,296.0858764648437,284.50653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.17932891845703,0.0,-7.022156722769068e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09649658203125,0.0,0.0,9.524083725409582e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,0.0001002937497105,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970458984375,0.0,0.0,7.407677185256034e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.090087890625,0.0,0.0,0.0001002936915028,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,0.0004757425922434,287.35162353515625,294.1499938964844,296.0228271484375,293.7614440917969,294.3309936523437,296.0706481933594,284.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600717388811518e-09,0.0010148439323529,-0.0189642123878002,0.0,0.0,0.0,-0.0085808169096708,60.0,17.987796783447266,0.0,-7.022062220585212e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09649658203125,0.0,0.0,9.524083725409582e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,0.0001002937497105,299.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970458984375,0.0,0.0,7.407677185256034e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.090087890625,0.0,0.0,0.0001002936915028,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0864562988281,0.0,0.0,0.0004757425922434,287.35162353515625,294.1499938964844,296.0228271484375,293.7614440917969,294.3309936523437,296.0706481933594,284.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600717388811518e-09,0.0010148439323529,-0.0189642123878002,0.0,0.0,0.0,-0.0085808169096708,60.0,17.987796783447266,0.0,-7.022062220585212e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816650390625,0.0,0.0,9.524670895189048e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,0.0001002999342745,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,7.408133387798443e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,0.0001002998760668,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717468261719,0.0,0.0,0.000475772016216,287.325927734375,294.1499938964844,296.00567626953125,293.7526550292969,294.3431396484375,296.054931640625,284.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.822757720947266,0.0,-7.022917003496333e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816650390625,0.0,0.0,9.524670895189048e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07098388671875,0.0,0.0,0.0001002999342745,299.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08221435546875,0.0,0.0,7.408133387798443e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,0.0001002998760668,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717468261719,0.0,0.0,0.000475772016216,287.325927734375,294.1499938964844,296.00567626953125,293.7526550292969,294.3431396484375,296.054931640625,284.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793650300684e-09,0.0010149057488888,-0.0189831182360649,0.0,0.0,0.0,-0.008584395982325,60.0,17.822757720947266,0.0,-7.022917003496333e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,9.525156201561912e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636291503906,0.0,0.0,0.0001003050347208,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,7.408510282402858e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06793212890625,0.0,0.0,0.0001003049765131,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643615722656,0.0,0.0,0.0004757962888106,287.3131408691406,294.1499938964844,295.9968566894531,293.7478332519531,294.3489990234375,296.046875,284.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988035708665,0.0,0.0,0.0,-0.0085873650386929,60.0,17.741792678833008,0.0,-7.023625414603887e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667419433594,0.0,0.0,9.525752102490516e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05621337890625,0.0,0.0,0.0001003113065962,299.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,7.408973760902882e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604858398437,0.0,0.0,0.0001003112483886,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.000475826091133,287.30035400390625,294.1499938964844,295.98785400390625,293.74273681640625,294.354736328125,296.0386962890625,284.5980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.66309928894043,0.0,-7.024497961083398e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,9.527071961201727e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0001003252036753,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,7.409999670926481e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.0001003251454676,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,0.0004758920986205,287.27490234375,294.1499938964844,295.9693298339844,293.7315368652344,294.3658142089844,296.0218505859375,284.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.019060930237174,0.0,0.0,0.0,-0.00859912391752,60.0,17.51070785522461,0.0,-7.026433479495608e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,9.527071961201727e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0001003252036753,299.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05230712890625,0.0,0.0,7.409999670926481e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.0001003251454676,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,0.0004758920986205,287.27490234375,294.1499938964844,295.9693298339844,293.7315368652344,294.3658142089844,296.0218505859375,284.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637645182967391e-09,0.001015159767121,-0.019060930237174,0.0,0.0,0.0,-0.00859912391752,60.0,17.51070785522461,0.0,-7.026433479495608e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.52841219259426e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.0001003393044811,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,7.411040860461071e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001003392462735,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0004759590665344,287.2495422363281,294.1499938964844,295.95001220703125,293.71905517578125,294.3763122558594,296.00439453125,284.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654234579490549e-09,0.0010153017938137,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.36362075805664,0.0,-7.02839741961725e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.52841219259426e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.0001003393044811,299.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,7.411040860461071e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306701660156,0.0,0.0,0.0001003392462735,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0004759590665344,287.2495422363281,294.1499938964844,295.95001220703125,293.71905517578125,294.3763122558594,296.00439453125,284.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153093608096,7.654234579490549e-09,0.0010153017938137,-0.0191043764352798,0.0,0.0,0.0,-0.0086073484271764,60.0,17.36362075805664,0.0,-7.02839741961725e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.021728515625,0.0,0.0,9.52967384364456e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,0.0001003525831038,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,7.412021659547463e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,0.0001003525321721,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,0.0004760221636388,287.2243347167969,294.1499938964844,295.93023681640625,293.7040710449219,294.3862609863281,295.986328125,284.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.22025489807129,0.0,-7.030246962358433e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.021728515625,0.0,0.0,9.52967384364456e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,0.0001003525831038,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0222473144531,0.0,0.0,7.412021659547463e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01568603515625,0.0,0.0,0.0001003525321721,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,0.0004760221636388,287.2243347167969,294.1499938964844,295.93023681640625,293.7040710449219,294.3862609863281,295.986328125,284.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669858526071494e-09,0.0010154352057725,-0.0191452968865633,0.0,0.0,0.0,-0.0086150933057069,60.0,17.22025489807129,0.0,-7.030246962358433e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,9.531277464702724e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99664306640625,0.0,0.0,0.0001003694706014,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,7.413268758682534e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007019042969,0.0,0.0,0.0001003694123937,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,0.0004761023446917,287.19927978515625,294.1499938964844,295.910400390625,293.6855773925781,294.39569091796875,295.9677429199219,284.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.07848358154297,0.0,-7.032601700984743e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00665283203125,0.0,0.0,9.531277464702724e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.99664306640625,0.0,0.0,0.0001003694706014,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00714111328125,0.0,0.0,7.413268758682534e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0007019042969,0.0,0.0,0.0001003694123937,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9973449707031,0.0,0.0,0.0004761023446917,287.19927978515625,294.1499938964844,295.910400390625,293.6855773925781,294.39569091796875,295.9677429199219,284.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.07848358154297,0.0,-7.032601700984743e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,9.53216222114861e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,0.0001003787838271,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9996032714844,0.0,0.0,7.413956336677074e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931945800781,0.0,0.0,0.0001003787328954,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898376464844,0.0,0.0,0.000476146582514,287.1867980957031,294.1499938964844,295.90045166015625,293.67510986328125,294.40020751953125,295.95831298828125,284.7161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700718285263974e-09,0.0010156991193071,-0.0192261189222335,0.0,0.0,0.0,-0.0086303921416401,60.0,17.00791358947754,0.0,-7.033901994191184e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9915466308594,0.0,0.0,9.533100092085078e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9816589355469,0.0,0.0,0.0001003886500257,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920349121094,0.0,0.0,7.414685387630016e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856872558594,0.0,0.0,0.000100388599094,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,0.0004761934105772,287.1743469238281,294.1499938964844,295.8905029296875,293.6638488769531,294.40460205078125,295.94879150390625,284.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712348981669948e-09,0.0010157986544072,-0.0192565806210041,0.0,0.0,0.0,-0.0086361579596996,60.0,16.9373779296875,0.0,-7.035279736555823e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,9.535069693811238e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666748046875,0.0,0.0,0.0001004093865049,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769287109375,0.0,0.0,7.416216976707801e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0001004093355732,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,0.0004762918979395,287.14959716796875,294.1499938964844,295.8705444335937,293.6390991210937,294.4129638671875,295.9295349121094,284.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.79632568359375,0.0,-7.038176619289517e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764404296875,0.0,0.0,9.535069693811238e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666748046875,0.0,0.0,0.0001004093865049,299.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9769287109375,0.0,0.0,7.416216976707801e-05,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706420898437,0.0,0.0,0.0001004093355732,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96734619140625,0.0,0.0,0.0004762918979395,287.14959716796875,294.1499938964844,295.8705444335937,293.6390991210937,294.4129638671875,295.9295349121094,284.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206146359443,0.0,0.0,0.0,-0.0086482781916856,60.0,16.79632568359375,0.0,-7.038176619289517e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,9.537108417134732e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,0.0001004308505798,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618225097656,0.0,0.0,7.41780168027617e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,0.0001004307996481,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,0.0004763937613461,287.1250305175781,294.1499938964844,295.8505554199219,293.61163330078125,294.4208374023437,295.9100341796875,284.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.655431747436523,0.0,-7.04117439909169e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9613037109375,0.0,0.0,9.537108417134732e-05,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,0.0001004308505798,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618225097656,0.0,0.0,7.41780168027617e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9555969238281,0.0,0.0,0.0001004307996481,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9523620605469,0.0,0.0,0.0004763937613461,287.1250305175781,294.1499938964844,295.8505554199219,293.61163330078125,294.4208374023437,295.9100341796875,284.7737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.655431747436523,0.0,-7.04117439909169e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,9.53913331613876e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0001004521691356,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,7.41937619750388e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,0.0001004521182039,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,0.0004764949844684,287.1006164550781,294.1499938964844,295.8305358886719,293.5816345214844,294.4281921386719,295.8903503417969,284.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.514575958251953,0.0,-7.04415370478273e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,9.53913331613876e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0001004521691356,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,7.41937619750388e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,0.0001004521182039,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9373474121094,0.0,0.0,0.0004764949844684,287.1006164550781,294.1499938964844,295.8305358886719,293.5816345214844,294.4281921386719,295.8903503417969,284.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.514575958251953,0.0,-7.04415370478273e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310913085937,0.0,0.0,9.541069448459892e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,0.0001004725490929,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,7.420881593134254e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,0.0001004724981612,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0004765917547047,287.0763854980469,294.1499938964844,295.8104553222656,293.5494384765625,294.4350280761719,295.8705139160156,284.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.37371826171875,0.0,-7.047002270610393e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9310913085937,0.0,0.0,9.541069448459892e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217224121094,0.0,0.0,0.0001004725490929,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9315795898437,0.0,0.0,7.420881593134254e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,0.0001004724981612,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0004765917547047,287.0763854980469,294.1499938964844,295.8104553222656,293.5494384765625,294.4350280761719,295.8705139160156,284.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166522115468,7.811268076807211e-09,0.0010166444117203,-0.0195156522095203,0.0,0.0,0.0,-0.008685196749866,60.0,16.37371826171875,0.0,-7.047002270610393e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9235534667969,0.0,0.0,9.541977487970144e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142150878906,0.0,0.0,0.0001004821024253,299.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9240417480469,0.0,0.0,7.42158736102283e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179992675781,0.0,0.0,0.0001004820587695,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148864746094,0.0,0.0,0.0004766371275763,287.0643615722656,294.1499938964844,295.8004150390625,293.5325622558594,294.4382629394531,295.86053466796875,284.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822531955525847e-09,0.0010167406871914,-0.0195451527833938,0.0,0.0,0.0,-0.0086907800287008,60.0,16.303306579589844,0.0,-7.048338090953622e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.916015625,0.0,0.0,9.542834595777094e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90673828125,0.0,0.0,0.0001004911246127,299.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,7.422253111144528e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9104919433594,0.0,0.0,0.0001004910809569,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,0.0004766799684148,287.0523681640625,294.1499938964844,295.79034423828125,293.5152282714844,294.4413452148437,295.8505249023437,284.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833165227566496e-09,0.0010168316075578,-0.0195729993283748,0.0,0.0,0.0,-0.0086960513144731,60.0,16.23296356201172,0.0,-7.049598593766859e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
