time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,9.54439165070653e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.0,0.0001005075246212,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,7.423463830491528e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955078125,0.0,0.0,0.0001005074736895,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,0.0004767578211612,287.0285339355469,294.1499938964844,295.7702331542969,293.47930908203125,294.4472351074219,295.8305053710937,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852481331838135e-09,0.0010169969173148,-0.0196235869079828,0.0,0.0,0.0,-0.0087056281045079,60.0,16.092388153076172,0.0,-7.05188938354695e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,9.54439165070653e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89178466796875,0.0,0.0,0.0001005075246212,299.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90142822265625,0.0,0.0,7.423463830491528e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8955078125,0.0,0.0,0.0001005074736895,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8924255371094,0.0,0.0,0.0004767578211612,287.0285339355469,294.1499938964844,295.7702331542969,293.47930908203125,294.4472351074219,295.8305053710937,284.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170047171413,7.852481331838135e-09,0.0010169969173148,-0.0196235869079828,0.0,0.0,0.0,-0.0087056281045079,60.0,16.092388153076172,0.0,-7.05188938354695e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,9.545649663778022e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,0.0001005207595881,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863830566406,0.0,0.0,7.424441719194874e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,0.0001005207159323,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,0.0004768207145389,287.0048828125,294.1499938964844,295.7500915527344,293.4418640136719,294.45263671875,295.8103942871094,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868064422211773e-09,0.0010171300964429,-0.0196643993258476,0.0,0.0,0.0,-0.0087133524939417,60.0,15.951847076416016,0.0,-7.053737505202663e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88592529296875,0.0,0.0,9.545649663778022e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,0.0001005207595881,299.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863830566406,0.0,0.0,7.424441719194874e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,0.0001005207159323,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,0.0004768207145389,287.0048828125,294.1499938964844,295.7500915527344,293.4418640136719,294.45263671875,295.8103942871094,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868064422211773e-09,0.0010171300964429,-0.0196643993258476,0.0,0.0,0.0,-0.0087133524939417,60.0,15.951847076416016,0.0,-7.053737505202663e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,9.546170622343196e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,0.0001005262456601,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,7.424846990033984e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8721923828125,0.0,0.0,0.0001005261947284,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.0004768467624671,286.99176025390625,294.1499938964844,295.7388000488281,293.4203491210937,294.4554443359375,295.7991027832031,284.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171930771321,7.8745037157546e-09,0.0010171851608902,-0.0196812655776739,0.0,0.0,0.0,-0.0087165450677275,60.0,15.873283386230469,0.0,-7.054501338643604e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87091064453125,0.0,0.0,9.546570072416216e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.86199951171875,0.0,0.0,0.0001005304511636,299.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,7.425156945828348e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,0.0001005304002319,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86260986328125,0.0,0.0,0.0004768667276948,286.9814453125,294.1499938964844,295.7299194335937,293.4031982421875,294.4576110839844,295.7902526855469,284.89453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172353358939,7.879444652303391e-09,0.001017227419652,-0.0196942053735256,0.0,0.0,0.0,-0.0087189944460988,60.0,15.811562538146973,0.0,-7.055087536400606e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,9.547078661853448e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,0.0001005357989924,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,7.425552030326799e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.0001005357553367,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,0.0004768921935465,286.9582214355469,294.1499938964844,295.7097473144531,293.3635559082031,294.46209716796875,295.77008056640625,284.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.88569565202124e-09,0.0010172809707,-0.0197105761617422,0.0,0.0,0.0,-0.0087220938876271,60.0,15.671744346618652,0.0,-7.05582934301674e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,9.547078661853448e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,0.0001005357989924,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564147949219,0.0,0.0,7.425552030326799e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,0.0001005357553367,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,0.0004768921935465,286.9582214355469,294.1499938964844,295.7097473144531,293.3635559082031,294.46209716796875,295.77008056640625,284.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172887705266,7.88569565202124e-09,0.0010172809707,-0.0197105761617422,0.0,0.0,0.0,-0.0087220938876271,60.0,15.671744346618652,0.0,-7.05582934301674e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485107421875,0.0,0.0,9.547101217322052e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397521972656,0.0,0.0,0.0001005360318231,299.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489685058594,0.0,0.0,7.425569492625073e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.84332275390625,0.0,0.0,0.0001005359881673,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8403625488281,0.0,0.0,0.0004768933285959,286.9467468261719,294.1499938964844,295.6996459960937,293.3434143066406,294.4640808105469,295.760009765625,284.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172907495871,7.885930131124042e-09,0.0010172828333452,-0.0197111908346414,0.0,0.0,0.0,-0.0087222103029489,60.0,15.602200508117676,0.0,-7.055857054183434e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,9.547030640533194e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,0.0001005352823995,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8415222167969,0.0,0.0,7.425514195347205e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,0.0001005352387437,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329772949219,0.0,0.0,0.0004768898361362,286.935302734375,294.1499938964844,295.6895446777344,293.3231506347656,294.4659729003906,295.7499084472656,284.93023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172824840992,7.885002872853875e-09,0.0010172746842727,-0.0197087619453668,0.0,0.0,0.0,-0.0087217483669519,60.0,15.53294563293457,0.0,-7.055746920059391e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,9.546653018333018e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0001005313024506,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82666015625,0.0,0.0,7.42521951906383e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0001005312587949,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.0004768710059579,286.9125671386719,294.1499938964844,295.6693725585937,293.2822570800781,294.46954345703125,295.7297668457031,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172418551519,7.880213814814852e-09,0.00101723393891,-0.0196962188929319,0.0,0.0,0.0,-0.0087193753570318,60.0,15.395011901855469,0.0,-7.055178485870783e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82623291015625,0.0,0.0,9.546653018333018e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.817626953125,0.0,0.0,0.0001005313024506,299.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.82666015625,0.0,0.0,7.42521951906383e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211364746094,0.0,0.0,0.0001005312587949,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.0004768710059579,286.9125671386719,294.1499938964844,295.6693725585937,293.2822570800781,294.46954345703125,295.7297668457031,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172418551519,7.880213814814852e-09,0.00101723393891,-0.0196962188929319,0.0,0.0,0.0,-0.0087193753570318,60.0,15.395011901855469,0.0,-7.055178485870783e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,9.545662760501727e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.802978515625,0.0,0.0,0.0001005208687274,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,7.424448995152488e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064270019531,0.0,0.0,0.0001005208250717,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,0.0004768215876538,286.8900451660156,294.1499938964844,295.649169921875,293.2411499023437,294.4726257324219,295.7096252441406,284.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867790863258506e-09,0.0010171277681365,-0.0196636822074651,0.0,0.0,0.0,-0.0087132165208458,60.0,15.258214950561523,0.0,-7.053704820236818e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114624023437,0.0,0.0,9.545662760501727e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.802978515625,0.0,0.0,0.0001005208687274,299.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,7.424448995152488e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064270019531,0.0,0.0,0.0001005208250717,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8035583496094,0.0,0.0,0.0004768215876538,286.8900451660156,294.1499938964844,295.649169921875,293.2411499023437,294.4726257324219,295.7096252441406,284.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867790863258506e-09,0.0010171277681365,-0.0196636822074651,0.0,0.0,0.0,-0.0087132165208458,60.0,15.258214950561523,0.0,-7.053704820236818e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967529296875,0.0,0.0,9.544102795189248e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,0.0001005044396151,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,7.423235365422443e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,0.0001005043959594,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,0.0004767437640111,286.8677978515625,294.1499938964844,295.6289978027344,293.2000427246094,294.47528076171875,295.68951416015625,284.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169687448069,7.848278471556114e-09,0.001016960828565,-0.019612580537796,0.0,0.0,0.0,-0.0087035438045859,60.0,15.122897148132324,0.0,-7.051391293089182e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967529296875,0.0,0.0,9.544102795189248e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7883605957031,0.0,0.0,0.0001005044396151,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,7.423235365422443e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917785644531,0.0,0.0,0.0001005043959594,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889404296875,0.0,0.0,0.0004767437640111,286.8677978515625,294.1499938964844,295.6289978027344,293.2000427246094,294.47528076171875,295.68951416015625,284.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169687448069,7.848278471556114e-09,0.001016960828565,-0.019612580537796,0.0,0.0,0.0,-0.0087035438045859,60.0,15.122897148132324,0.0,-7.051391293089182e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,9.541967301629484e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001004819496301,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78253173828125,0.0,0.0,7.421573536703363e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0001004819059744,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,0.0004766371275763,286.8457946777344,294.1499938964844,295.6088256835937,293.1591796875,294.4775085449219,295.6694641113281,284.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821586933687286e-09,0.0010167325381189,-0.0195426773279905,0.0,0.0,0.0,-0.0086903115734457,60.0,14.98935604095459,0.0,-7.048225825201372e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7821044921875,0.0,0.0,9.541967301629484e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738342285156,0.0,0.0,0.0001004819496301,299.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78253173828125,0.0,0.0,7.421573536703363e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771911621094,0.0,0.0,0.0001004819059744,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,0.0004766371275763,286.8457946777344,294.1499938964844,295.6088256835937,293.1591796875,294.4775085449219,295.6694641113281,284.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167403379455,7.821586933687286e-09,0.0010167325381189,-0.0195426773279905,0.0,0.0,0.0,-0.0086903115734457,60.0,14.98935604095459,0.0,-7.048225825201372e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7748413085937,0.0,0.0,9.540620521875098e-05,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666015625,0.0,0.0,0.0001004677615128,299.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7752685546875,0.0,0.0,7.42052579880692e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699584960937,0.0,0.0,0.0001004677178571,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7671813964844,0.0,0.0,0.0004765698686242,286.8348999023437,294.1499938964844,295.5987548828125,293.138916015625,294.4784240722656,295.6594543457031,285.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165959829464,7.804762169882906e-09,0.0010165880667045,-0.0194986127316951,0.0,0.0,0.0,-0.0086819678544998,60.0,14.923596382141112,0.0,-7.046231331742092e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,9.539177699480206e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,0.0001004525620373,299.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680053710937,0.0,0.0,7.419403846142814e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7627258300781,0.0,0.0,0.0001004525183816,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,0.0004764978366438,286.8240661621094,294.1499938964844,295.58868408203125,293.11883544921875,294.479248046875,295.64947509765625,285.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164414998143,7.786747246996129e-09,0.0010164336999878,-0.0194514319300651,0.0,0.0,0.0,-0.0086730346083641,60.0,14.858268737792969,0.0,-7.044095440278397e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,9.535993012832478e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,0.0001004190271487,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,7.416926382575184e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,0.000100418983493,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,0.0004763388133142,286.80255126953125,294.1499938964844,295.56854248046875,293.07928466796875,294.480712890625,295.6295166015625,285.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746990604573512e-09,0.00101609446574,-0.0193473082035779,0.0,0.0,0.0,-0.0086533296853303,60.0,14.728779792785645,0.0,-7.039383831397572e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530822753906,0.0,0.0,9.535993012832478e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450256347656,0.0,0.0,0.0001004190271487,299.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,7.416926382575184e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,0.000100418983493,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455749511719,0.0,0.0,0.0004763388133142,286.80255126953125,294.1499938964844,295.56854248046875,293.07928466796875,294.480712890625,295.6295166015625,285.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746990604573512e-09,0.00101609446574,-0.0193473082035779,0.0,0.0,0.0,-0.0086533296853303,60.0,14.728779792785645,0.0,-7.039383831397572e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.532078547636048e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,0.0001003777942969,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,7.413880666717887e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,0.0001003777506412,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,0.0004761432937812,286.78131103515625,294.1499938964844,295.5484619140625,293.04071044921875,294.481689453125,295.6096496582031,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698132797884227e-09,0.0010156767675653,-0.0192193482071161,0.0,0.0,0.0,-0.0086291087791323,60.0,14.60251235961914,0.0,-7.03359575027207e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,9.532078547636048e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,0.0001003777942969,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,7.413880666717887e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,0.0001003777506412,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,0.0004761432937812,286.78131103515625,294.1499938964844,295.5484619140625,293.04071044921875,294.481689453125,295.6096496582031,285.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156844509765,7.698132797884227e-09,0.0010156767675653,-0.0192193482071161,0.0,0.0,0.0,-0.0086291087791323,60.0,14.60251235961914,0.0,-7.03359575027207e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,9.529112139716744e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216491699219,0.0,0.0,0.0001003465513349,299.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72998046875,0.0,0.0,7.41157346055843e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248840332031,0.0,0.0,0.0001003465149551,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7221984863281,0.0,0.0,0.0004759951552841,286.7678527832031,294.1499938964844,295.5356140136719,293.0166931152344,294.48211669921875,295.59698486328125,285.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661125067670582e-09,0.0010153603507205,-0.0191224236041307,0.0,0.0,0.0,-0.008610762655735,60.0,14.523076057434082,0.0,-7.029213122677902e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,9.5274270279333e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.716552734375,0.0,0.0,0.0001003288125502,299.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,7.410263060592115e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197570800781,0.0,0.0,0.0001003287688945,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0004759110161103,286.7602844238281,294.1499938964844,295.52838134765625,293.0034484863281,294.4823608398437,295.58984375,285.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151889873668,7.640106325368379e-09,0.0010151813039556,-0.0190673749893903,0.0,0.0,0.0,-0.0086003467440605,60.0,14.4783935546875,0.0,-7.02672480201727e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,9.52247210079804e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0001002766293822,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,7.40640825824812e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0001002765857265,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.0004756635462399,286.73944091796875,294.1499938964844,295.50836181640625,292.9676818847656,294.4827880859375,295.5700988769531,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.356698036193848,0.0,-7.019408343467148e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7101745605469,0.0,0.0,9.52247210079804e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7024230957031,0.0,0.0,0.0001002766293822,299.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,7.40640825824812e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70556640625,0.0,0.0,0.0001002765857265,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70294189453125,0.0,0.0,0.0004756635462399,286.73944091796875,294.1499938964844,295.50836181640625,292.9676818847656,294.4827880859375,295.5700988769531,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.356698036193848,0.0,-7.019408343467148e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,9.51974288909696e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954040527344,0.0,0.0,0.0001002478820737,299.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035217285156,0.0,0.0,7.404285133816302e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985168457031,0.0,0.0,0.0001002478456939,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0004755272530019,286.7291259765625,294.1499938964844,295.49835205078125,292.950439453125,294.4828186035156,295.5602722167969,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544247893065403e-09,0.0010143604595214,-0.0188163165003061,0.0,0.0,0.0,-0.0085528194904327,60.0,14.298110961914062,0.0,-7.01538098724086e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,9.516918362351134e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.000100218137959,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964416503906,0.0,0.0,7.402087794616818e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,0.0001002180943032,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889343261719,0.0,0.0,0.0004753861576318,286.7188720703125,294.1499938964844,295.4883728027344,292.9336853027344,294.4827575683594,295.5504455566406,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509015631512739e-09,0.0010140592930838,-0.018724039196968,0.0,0.0,0.0,-0.0085353534668684,60.0,14.240273475646973,0.0,-7.011213654095627e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,9.510973177384584e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001001555210677,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.397463195957243e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,0.000100155484688,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,0.0004750892112497,286.6985168457031,294.1499938964844,295.4684143066406,292.9017028808594,294.48248291015625,295.5308837890625,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434865167965654e-09,0.0010134279727935,-0.018529824912548,0.0,0.0,0.0,-0.0084986081346869,60.0,14.126758575439451,0.0,-7.002447688364556e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820068359375,0.0,0.0,9.510973177384584e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0001001555210677,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824035644531,0.0,0.0,7.397463195957243e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,0.000100155484688,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749572753906,0.0,0.0,0.0004750892112497,286.6985168457031,294.1499938964844,295.4684143066406,292.9017028808594,294.48248291015625,295.5308837890625,285.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134354233741,7.434865167965654e-09,0.0010134279727935,-0.018529824912548,0.0,0.0,0.0,-0.0084986081346869,60.0,14.126758575439451,0.0,-7.002447688364556e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,9.504500485491008e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605834960937,0.0,0.0,0.0001000873598968,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,7.392428233288229e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0001000873162411,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,0.0004747659550048,286.6784362792969,294.1499938964844,295.4485168457031,292.8720092773437,294.4818420410156,295.51141357421875,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.3541452927372575e-09,0.0010127371642738,-0.0183184091001749,0.0,0.0,0.0,-0.0084585892036557,60.0,14.018722534179688,0.0,-6.992911494307918e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,9.504500485491008e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605834960937,0.0,0.0,0.0001000873598968,299.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66845703125,0.0,0.0,7.392428233288229e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,0.0001000873162411,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,0.0004747659550048,286.6784362792969,294.1499938964844,295.4485168457031,292.8720092773437,294.4818420410156,295.51141357421875,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127444984391,7.3541452927372575e-09,0.0010127371642738,-0.0183184091001749,0.0,0.0,0.0,-0.0084585892036557,60.0,14.018722534179688,0.0,-6.992911494307918e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.49763343669474e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001000150368781,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,7.387086952803656e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,0.0001000150004983,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0004744229663629,286.6585998535156,294.1499938964844,295.4286804199219,292.8448486328125,294.4808654785156,295.4920654296875,285.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2685097940450305e-09,0.0010120051447302,-0.0180941130965948,0.0,0.0,0.0,-0.008416136726737,60.0,13.915678977966309,0.0,-6.982801181720788e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542358398437,0.0,0.0,9.49763343669474e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001000150368781,299.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,7.387086952803656e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,0.0001000150004983,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0004744229663629,286.6585998535156,294.1499938964844,295.4286804199219,292.8448486328125,294.4808654785156,295.4920654296875,285.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.2685097940450305e-09,0.0010120051447302,-0.0180941130965948,0.0,0.0,0.0,-0.008416136726737,60.0,13.915678977966309,0.0,-6.982801181720788e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,9.490752563579008e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,9.994257561629638e-05,299.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,7.381734758382663e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,9.994253923650832e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,0.0004740793083328,286.6390075683594,294.1499938964844,295.4089050292969,292.8204345703125,294.47955322265625,295.4728088378906,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112767340615,7.182706873720691e-09,0.0010112696327269,-0.0178693793714046,0.0,0.0,0.0,-0.0083735911175608,60.0,13.818799018859863,0.0,-6.97267878990715e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,9.490752563579008e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6332092285156,0.0,0.0,9.994257561629638e-05,299.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.640869140625,0.0,0.0,7.381734758382663e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,9.994253923650832e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336975097656,0.0,0.0,0.0004740793083328,286.6390075683594,294.1499938964844,295.4089050292969,292.8204345703125,294.47955322265625,295.4728088378906,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112767340615,7.182706873720691e-09,0.0010112696327269,-0.0178693793714046,0.0,0.0,0.0,-0.0083735911175608,60.0,13.818799018859863,0.0,-6.97267878990715e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336669921875,0.0,0.0,9.487028728472068e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6264038085937,0.0,0.0,9.990335820475592e-05,299.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.634033203125,0.0,0.0,7.378838199656457e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,9.990332182496786e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.0004738933348562,286.6292724609375,294.1499938964844,295.3990478515625,292.8093566894531,294.4787902832031,295.4632263183594,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108798742294,7.1362760145632365e-09,0.0010108727728947,-0.0177477654069662,0.0,0.0,0.0,-0.0083505744114518,60.0,13.772143363952637,0.0,-6.967204768670855e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
