time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,9.483216854277998e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61962890625,0.0,0.0,9.986321674659848e-05,299.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6272277832031,0.0,0.0,7.375873246928677e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,9.98631803668104e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6201477050781,0.0,0.0,0.0004737029375974,286.61962890625,294.1499938964844,295.3891906738281,292.799072265625,294.4779663085937,295.45367431640625,285.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104735847562,7.088750031414292e-09,0.0010104664834216,-0.0176232829689979,0.0,0.0,0.0,-0.0083270147442817,60.0,13.726896286010742,0.0,-6.961602849742121e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,9.475291153648868e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,9.977974696084856e-05,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,7.36970832804218e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.97797105810605e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0004733070672955,286.6005249023437,294.1499938964844,295.3695678710937,292.7809753417969,294.47607421875,295.4346618652344,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096285259351,6.989925527278729e-09,0.0010096215410158,-0.0173644330352544,0.0,0.0,0.0,-0.0082780234515666,60.0,13.642101287841797,0.0,-6.949962738644899e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,9.475291153648868e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,9.977974696084856e-05,299.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,7.36970832804218e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.97797105810605e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,0.0004733070672955,286.6005249023437,294.1499938964844,295.3695678710937,292.7809753417969,294.47607421875,295.4346618652344,285.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096285259351,6.989925527278729e-09,0.0010096215410158,-0.0173644330352544,0.0,0.0,0.0,-0.0082780234515666,60.0,13.642101287841797,0.0,-6.949962738644899e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,9.467144991504028e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,9.969396342057736e-05,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,7.363371696555987e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,9.969392704078928e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,0.0004729002248495,286.5816345214844,294.1499938964844,295.3500061035156,292.7663879394531,294.473876953125,295.4157409667969,285.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087601840496,6.888364989521278e-09,0.0010087533155456,-0.0170984137803316,0.0,0.0,0.0,-0.0082276761531829,60.0,13.56308937072754,0.0,-6.938009988743944e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998840332031,0.0,0.0,9.467144991504028e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928649902344,0.0,0.0,9.969396342057736e-05,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6002502441406,0.0,0.0,7.363371696555987e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,9.969392704078928e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,0.0004729002248495,286.5816345214844,294.1499938964844,295.3500061035156,292.7663879394531,294.473876953125,295.4157409667969,285.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087601840496,6.888364989521278e-09,0.0010087533155456,-0.0170984137803316,0.0,0.0,0.0,-0.0082276761531829,60.0,13.56308937072754,0.0,-6.938009988743944e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902709960937,0.0,0.0,9.461017907597125e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,9.962943295249715e-05,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59063720703125,0.0,0.0,7.358605944318697e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5861511230469,0.0,0.0,9.962939657270908e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.58380126953125,0.0,0.0,0.0004725941689684,286.5682067871094,294.1499938964844,295.3360900878906,292.75738525390625,294.4721069335937,295.4022216796875,285.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081067448481,6.8119674345723524e-09,0.0010080999927595,-0.0168983023613691,0.0,0.0,0.0,-0.0081898029893636,60.0,13.5100736618042,0.0,-6.929025886392992e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,9.458375279791652e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,9.960160969058052e-05,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869140625,0.0,0.0,7.35655048629269e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,9.960157331079245e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,0.0004724621830973,286.5630187988281,294.1499938964844,295.3307800292969,292.7540283203125,294.4714050292969,295.3970031738281,285.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078252526,6.779028005610144e-09,0.0010078185005113,-0.0168120227754116,0.0,0.0,0.0,-0.0081734741106629,60.0,13.489970207214355,0.0,-6.925154139025835e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,9.448235505260528e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,9.949482046067716e-05,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,7.348663348238915e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,9.949478408088908e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,0.0004719557182397,286.544677734375,294.1499938964844,295.3121032714844,292.7424011230469,294.4686279296875,295.3785705566406,285.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067439870908,6.652621120650792e-09,0.0010067372350022,-0.0164809133857488,0.0,0.0,0.0,-0.0081108072772622,60.0,13.420028686523438,-0.0,-6.910305927476659e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,9.448235505260528e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5664978027344,0.0,0.0,9.949482046067716e-05,299.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,7.348663348238915e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,9.949478408088908e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669860839844,0.0,0.0,0.0004719557182397,286.544677734375,294.1499938964844,295.3121032714844,292.7424011230469,294.4686279296875,295.3785705566406,285.2037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067439870908,6.652621120650792e-09,0.0010067372350022,-0.0164809133857488,0.0,0.0,0.0,-0.0081108072772622,60.0,13.420028686523438,-0.0,-6.910305927476659e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.442861482966693e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599975585937,0.0,0.0,9.943822806235404e-05,299.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.567138671875,0.0,0.0,7.344483310589567e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.562744140625,0.0,0.0,9.943819895852356e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,0.0004716872936114,286.5355834960937,294.1499938964844,295.302978515625,292.7368469238281,294.4671325683594,295.3695068359375,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061709908768,6.5856329278801695e-09,0.0010061644716188,-0.0163054428994655,0.0,0.0,0.0,-0.0080775981768965,60.0,13.385805130004885,-0.0,-6.902443061562735e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5602722167969,0.0,0.0,9.437363769393414e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,9.938033326761796e-05,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,7.340207230299711e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,9.938030416378751e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539855957031,0.0,0.0,0.0004714126989711,286.5265808105469,294.1499938964844,295.2939453125,292.7314758300781,294.465576171875,295.36053466796875,285.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055849561467,6.517102857372947e-09,0.0010055784368887,-0.0161259323358535,0.0,0.0,0.0,-0.0080436253920197,60.0,13.352049827575684,-0.0,-6.894404691593081e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,9.426274482393636e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,9.926356142386794e-05,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,7.331581582548097e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,9.926352504407988e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0004708588239736,286.5087280273437,294.1499938964844,295.2762756347656,292.72125244140625,294.4622802734375,295.3428955078125,285.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044028749689,6.378874317647387e-09,0.0010043964721262,-0.0157638452947139,0.0,0.0,0.0,-0.0079750996083021,60.0,13.286112785339355,-0.0,-6.878204317217751e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,9.426274482393636e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406494140625,0.0,0.0,9.926356142386794e-05,299.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54766845703125,0.0,0.0,7.331581582548097e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433349609375,0.0,0.0,9.926352504407988e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0004708588239736,286.5087280273437,294.1499938964844,295.2762756347656,292.72125244140625,294.4622802734375,295.3428955078125,285.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044028749689,6.378874317647387e-09,0.0010043964721262,-0.0157638452947139,0.0,0.0,0.0,-0.0079750996083021,60.0,13.286112785339355,-0.0,-6.878204317217751e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345153808594,0.0,0.0,9.415430395165458e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,9.914935799315572e-05,299.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,7.323146564885974e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,9.914932161336763e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,0.000470317172585,286.4911804199219,294.1499938964844,295.2590637207031,292.71160888671875,294.458740234375,295.3257141113281,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032466379925,6.243695782615077e-09,0.0010032404679805,-0.0154097406193614,0.0,0.0,0.0,-0.0079080844298005,60.0,13.222654342651367,-0.0,-6.862379819949639e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345153808594,0.0,0.0,9.415430395165458e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.52789306640625,0.0,0.0,9.914935799315572e-05,299.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,7.323146564885974e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,9.914932161336763e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,0.000470317172585,286.4911804199219,294.1499938964844,295.2590637207031,292.71160888671875,294.458740234375,295.3257141113281,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032466379925,6.243695782615077e-09,0.0010032404679805,-0.0154097406193614,0.0,0.0,0.0,-0.0079080844298005,60.0,13.222654342651367,-0.0,-6.862379819949639e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,9.405097080161796e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,9.9040538771078e-05,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,7.315108814509585e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,9.904050239128992e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0004698010161519,286.473876953125,294.1499938964844,295.2422180175781,292.7025756835937,294.4549560546875,295.30889892578125,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021448833867,6.114883710495178e-09,0.0010021387133747,-0.0150723094120621,0.0,0.0,0.0,-0.0078442264348268,60.0,13.16144561767578,-0.0,-6.847317735036995e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52178955078125,0.0,0.0,9.405097080161796e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5152587890625,0.0,0.0,9.9040538771078e-05,299.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221252441406,0.0,0.0,7.315108814509585e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179138183594,0.0,0.0,9.904050239128992e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157165527344,0.0,0.0,0.0004698010161519,286.473876953125,294.1499938964844,295.2422180175781,292.7025756835937,294.4549560546875,295.30889892578125,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021448833867,6.114883710495178e-09,0.0010021387133747,-0.0150723094120621,0.0,0.0,0.0,-0.0078442264348268,60.0,13.16144561767578,-0.0,-6.847317735036995e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,9.395971574122086e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,9.894443064695224e-05,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,7.30801111785695e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,9.894440154312178e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0004693452210631,286.45684814453125,294.1499938964844,295.2257385253906,292.694091796875,294.4509582519531,295.2924499511719,285.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011721169576,6.001123598053937e-09,0.0010011660633608,-0.0147743029519915,0.0,0.0,0.0,-0.0077878306619822,60.0,13.103316307067873,-0.0,-6.834029875335548e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5092163085937,0.0,0.0,9.395971574122086e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027770996094,0.0,0.0,9.894443064695224e-05,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5095520019531,0.0,0.0,7.30801111785695e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,9.894440154312178e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,0.0004693452210631,286.45684814453125,294.1499938964844,295.2257385253906,292.694091796875,294.4509582519531,295.2924499511719,285.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011721169576,6.001123598053937e-09,0.0010011660633608,-0.0147743029519915,0.0,0.0,0.0,-0.0077878306619822,60.0,13.103316307067873,-0.0,-6.834029875335548e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029602050781,0.0,0.0,9.391797357238828e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.890048386296256e-05,299.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,7.304764585569501e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,9.89004474831745e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,0.0004691367794293,286.44842529296875,294.1499938964844,295.2176208496094,292.6900329589844,294.4488830566406,295.2843322753906,285.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007275268435,5.949093662138694e-09,0.0010007215896621,-0.014638002961874,0.0,0.0,0.0,-0.0077620390802621,60.0,13.075332641601562,-0.0,-6.827956156030268e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49676513671875,0.0,0.0,9.388117177877577e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.886172483675182e-05,299.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970703125,0.0,0.0,7.30190149624832e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,9.886168845696376e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,0.0004689529305323,286.4400634765625,294.1499938964844,295.2095947265625,292.6860656738281,294.4467468261719,295.2762756347656,285.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000334857963,5.903205479995677e-09,0.0010003290371969,-0.014517793431878,0.0,0.0,0.0,-0.007739289663732,60.0,13.048234939575195,-0.0,-6.822602216516317e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.382325515616684e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.880073048407212e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,7.297396950889379e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.880069410428403e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0004686636675614,286.42352294921875,294.1499938964844,295.1936950683594,292.67852783203125,294.4423217773437,295.2603759765625,285.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997169254347,5.8309845840653915e-09,0.0009997111046686,-0.0143285989761352,0.0,0.0,0.0,-0.0077034849673509,60.0,12.997074127197266,-0.0,-6.814179442926617e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.382325515616684e-05,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781494140625,0.0,0.0,9.880073048407212e-05,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,7.297396950889379e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.480712890625,0.0,0.0,9.880069410428403e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.47857666015625,0.0,0.0,0.0004686636675614,286.42352294921875,294.1499938964844,295.1936950683594,292.67852783203125,294.4423217773437,295.2603759765625,285.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997169254347,5.8309845840653915e-09,0.0009997111046686,-0.0143285989761352,0.0,0.0,0.0,-0.0077034849673509,60.0,12.997074127197266,-0.0,-6.814179442926617e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,9.37823424465023e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,9.875764226308092e-05,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,7.294214447028935e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.875761315925048e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0004684593586716,286.4072265625,294.1499938964844,295.17803955078125,292.6714172363281,294.4377136230469,295.24462890625,285.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992801351472,5.779954292961521e-09,0.0009992744307965,-0.0141949169337749,0.0,0.0,0.0,-0.0076781851239502,60.0,12.949275970458984,-0.0,-6.808231489685569e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4721984863281,0.0,0.0,9.37823424465023e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46600341796875,0.0,0.0,9.875764226308092e-05,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,7.294214447028935e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.875761315925048e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664306640625,0.0,0.0,0.0004684593586716,286.4072265625,294.1499938964844,295.17803955078125,292.6714172363281,294.4377136230469,295.24462890625,285.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992801351472,5.779954292961521e-09,0.0009992744307965,-0.0141949169337749,0.0,0.0,0.0,-0.0076781851239502,60.0,12.949275970458984,-0.0,-6.808231489685569e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,9.376765228807926e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4563903808594,0.0,0.0,9.874217357719316e-05,299.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4628295898437,0.0,0.0,7.293071394087747e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588623046875,0.0,0.0,9.87421371974051e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.000468385987915,286.39434814453125,294.1499938964844,295.1656494140625,292.6659851074219,294.4338684082031,295.2321472167969,285.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991235565394,5.761603194542886e-09,0.0009991177357733,-0.0141468420624732,0.0,0.0,0.0,-0.0076690893620252,60.0,12.914072036743164,-0.0,-6.806093466593667e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601135253906,0.0,0.0,9.376726666232572e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,9.874175884760916e-05,299.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,7.293040835065767e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,9.87417297437787e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,0.0004683840670622,286.39117431640625,294.1499938964844,295.1625671386719,292.6646423339844,294.4328918457031,295.22900390625,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991192491725,5.761108035073903e-09,0.0009991134284064,-0.0141455447301268,0.0,0.0,0.0,-0.0076688434928655,60.0,12.905823707580566,-0.0,-6.806035912632069e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,9.377310198033229e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,9.874789975583552e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,7.293494854820892e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.874787065200508e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0004684132291004,286.3753356933594,294.1499938964844,295.1472473144531,292.6582336425781,294.42791748046875,295.21343994140625,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991806000471,5.768319599752658e-09,0.000999174779281,-0.0141644375398755,0.0,0.0,0.0,-0.0076724169775843,60.0,12.866103172302246,-0.0,-6.80687577414574e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481506347656,0.0,0.0,9.377310198033229e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44207763671875,0.0,0.0,9.874789975583552e-05,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,7.293494854820892e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.874787065200508e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0004684132291004,286.3753356933594,294.1499938964844,295.1472473144531,292.6582336425781,294.42791748046875,295.21343994140625,285.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991806000471,5.768319599752658e-09,0.000999174779281,-0.0141644375398755,0.0,0.0,0.0,-0.0076724169775843,60.0,12.866103172302246,-0.0,-6.80687577414574e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.378614777233452e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,9.876164403976873e-05,299.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,7.29450912331231e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4386291503906,0.0,0.0,9.876160765998064e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0004684784507844,286.3675231933594,294.1499938964844,295.1396484375,292.6551208496094,294.42535400390625,295.2056579589844,285.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999319832772,5.784551948551098e-09,0.0009993141284212,-0.0142069598659873,0.0,0.0,0.0,-0.0076804663985967,60.0,12.847885131835938,-0.0,-6.808767238908331e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.436279296875,0.0,0.0,9.380515257362276e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.878165292320772e-05,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,7.295987597899511e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,9.878162381937727e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43072509765625,0.0,0.0,0.0004685733874794,286.3597412109375,294.1499938964844,295.1320495605469,292.652099609375,294.4227600097656,295.1978454589844,285.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995221626013,5.8082023635108734e-09,0.0009995163418352,-0.0142689161002635,0.0,0.0,0.0,-0.0076921908184885,60.0,12.830681800842283,-0.0,-6.81152414472308e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,9.386151941725984e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,9.884100290946662e-05,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,7.300370634766296e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.884097380563615e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,0.000468854967039,286.3443908691406,294.1499938964844,295.1169128417969,292.6462097167969,294.4173889160156,295.1821594238281,285.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000121817924,5.878370679113232e-09,0.0010001158807426,-0.0144527349621057,0.0,0.0,0.0,-0.0077269743196666,60.0,12.799253463745115,-0.0,-6.819705333782623e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245300292969,0.0,0.0,9.386151941725984e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186096191406,0.0,0.0,9.884100290946662e-05,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248352050781,0.0,0.0,7.300370634766296e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,9.884097380563615e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190368652344,0.0,0.0,0.000468854967039,286.3443908691406,294.1499938964844,295.1169128417969,292.6462097167969,294.4173889160156,295.1821594238281,285.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000121817924,5.878370679113232e-09,0.0010001158807426,-0.0144527349621057,0.0,0.0,0.0,-0.0077269743196666,60.0,12.799253463745115,-0.0,-6.819705333782623e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.394015069119632e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.892380330711605e-05,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,7.306486804736778e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,9.892377420328556e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0004692478105425,286.3292541503906,294.1499938964844,295.1017761230469,292.6405334472656,294.411865234375,295.1663513183594,285.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009590769186,5.976287020814652e-09,0.0010009530233219,-0.0147092407569289,0.0,0.0,0.0,-0.0077755148522555,60.0,12.771584510803224,-0.0,-6.83113015043091e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.394015069119632e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.892380330711605e-05,299.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4131774902344,0.0,0.0,7.306486804736778e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,9.892377420328556e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0004692478105425,286.3292541503906,294.1499938964844,295.1017761230469,292.6405334472656,294.411865234375,295.1663513183594,285.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009590769186,5.976287020814652e-09,0.0010009530233219,-0.0147092407569289,0.0,0.0,0.0,-0.0077755148522555,60.0,12.771584510803224,-0.0,-6.83113015043091e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,9.40407335292548e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,9.90297194221057e-05,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,7.314309186767787e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,9.902969031827524e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0004697502590715,286.3143310546875,294.1499938964844,295.0866394042969,292.6350402832031,294.4061584472656,295.150390625,285.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020303307101,6.101549931969431e-09,0.0010020242771133,-0.0150373810902237,0.0,0.0,0.0,-0.0078376131132245,60.0,12.747573852539062,-0.0,-6.845759514817473e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,9.40407335292548e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,9.90297194221057e-05,299.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,7.314309186767787e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,9.902969031827524e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0004697502590715,286.3143310546875,294.1499938964844,295.0866394042969,292.6350402832031,294.4061584472656,295.150390625,285.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020303307101,6.101549931969431e-09,0.0010020242771133,-0.0150373810902237,0.0,0.0,0.0,-0.0078376131132245,60.0,12.747573852539062,-0.0,-6.845759514817473e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,9.415951353730634e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,9.915479313349353e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,7.323547470150515e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,9.915476402966306e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0004703436279669,286.29962158203125,294.1499938964844,295.07147216796875,292.629638671875,294.4002990722656,295.1342163085937,285.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032954160124,6.2494858177331025e-09,0.001003289129585,-0.0154249090701341,0.0,0.0,0.0,-0.0079109510406851,60.0,12.726750373840332,-0.0,-6.863057677719554e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,9.415951353730634e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842468261719,0.0,0.0,9.915479313349353e-05,299.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,7.323547470150515e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,9.915476402966306e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,0.0004703436279669,286.29962158203125,294.1499938964844,295.07147216796875,292.629638671875,294.4002990722656,295.1342163085937,285.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032954160124,6.2494858177331025e-09,0.001003289129585,-0.0154249090701341,0.0,0.0,0.0,-0.0079109510406851,60.0,12.726750373840332,-0.0,-6.863057677719554e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
