time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.42252590903081e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.37860107421875,0.0,0.0,9.922402387019248e-05,299.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,7.328660285566002e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38092041015625,0.0,0.0,9.9223994766362e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.0004706720355898,286.2923583984375,294.1499938964844,295.0638427734375,292.6269836425781,294.39727783203125,295.1260681152344,285.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039960034191,6.331373647583405e-09,0.0010039897169917,-0.015639416873455,0.0,0.0,0.0,-0.0079515483230352,60.0,12.71747589111328,-0.0,-6.872641478139485e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,9.429433703189716e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3730163574219,0.0,0.0,9.929676889441907e-05,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,7.334032852668315e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,9.929673979058862e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,0.0004710171197075,286.28515625,294.1499938964844,295.0561828613281,292.62432861328125,294.39422607421875,295.11785888671875,285.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047318646684,6.417411491099756e-09,0.0010047253454104,-0.0158647932112216,0.0,0.0,0.0,-0.0079942010343074,60.0,12.708832740783691,-0.0,-6.88271910576077e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.444060560781507e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,9.945079364115372e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,7.345409539993852e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.945076453732328e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,0.0004717478004749,286.2708740234375,294.1499938964844,295.0407409667969,292.6190795898437,294.38800048828125,295.1012878417969,285.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062896180897,6.5996008657975835e-09,0.0010062829824164,-0.0163420308381319,0.0,0.0,0.0,-0.0080845179036259,60.0,12.693133354187012,-0.0,-6.904082283654135e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,9.444060560781507e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,9.945079364115372e-05,299.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677062988281,0.0,0.0,7.345409539993852e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641357421875,0.0,0.0,9.945076453732328e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622741699219,0.0,0.0,0.0004717478004749,286.2708740234375,294.1499938964844,295.0407409667969,292.6190795898437,294.38800048828125,295.1012878417969,285.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062896180897,6.5996008657975835e-09,0.0010062829824164,-0.0163420308381319,0.0,0.0,0.0,-0.0080845179036259,60.0,12.693133354187012,-0.0,-6.904082283654135e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,9.459511056775229e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,9.961349132936448e-05,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,7.357425783993676e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.961346222553402e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0004725196049548,286.2568359375,294.1499938964844,295.025146484375,292.61383056640625,294.381591796875,295.08447265625,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079354979097,6.792050921688997e-09,0.0010079287458211,-0.0168461352586746,0.0,0.0,0.0,-0.0081799244508147,60.0,12.679292678833008,-0.0,-6.926684648078665e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,9.459511056775229e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3508605957031,0.0,0.0,9.961349132936448e-05,299.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565979003906,0.0,0.0,7.357425783993676e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.961346222553402e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,0.0004725196049548,286.2568359375,294.1499938964844,295.025146484375,292.61383056640625,294.381591796875,295.08447265625,285.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079354979097,6.792050921688997e-09,0.0010079287458211,-0.0168461352586746,0.0,0.0,0.0,-0.0081799244508147,60.0,12.679292678833008,-0.0,-6.926684648078665e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,9.473461977904662e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412475585937,0.0,0.0,9.976040018955246e-05,299.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,7.368276419583708e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34344482421875,0.0,0.0,9.9760371085722e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,0.0004732164961751,286.24462890625,294.1499938964844,295.0111999511719,292.6091613769531,294.37579345703125,295.06951904296875,285.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094216559082,6.9658225854141165e-09,0.0010094146709889,-0.0173013024032115,0.0,0.0,0.0,-0.008266070857644,60.0,12.668156623840332,-0.0,-6.947125541501009e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453369140625,0.0,0.0,9.47534790611826e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,9.978025627788156e-05,299.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456420898437,0.0,0.0,7.369743252638727e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421325683594,0.0,0.0,9.97802271740511e-05,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34033203125,0.0,0.0,0.0004733107052743,286.24298095703125,294.1499938964844,295.0093078613281,292.6085205078125,294.3749694824219,295.0674743652344,285.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096225887537,6.989316680972024e-09,0.0010096156038343,-0.0173628386110067,0.0,0.0,0.0,-0.0082777179777622,60.0,12.666680335998535,-0.0,-6.949890973828587e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.491238597547635e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.994758875109257e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,7.38210219424218e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,9.994756692321972e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,0.00047410451225,286.2293395996094,294.1499938964844,294.9931945800781,292.6031188964844,294.36822509765625,295.0502624511719,285.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187251238605086e-09,0.0010113081661984,-0.0178812816739082,0.0,0.0,0.0,-0.0083758430555462,60.0,12.654757499694824,-0.0,-6.973215249672648e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33447265625,0.0,0.0,9.491238597547635e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.994758875109257e-05,299.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3347473144531,0.0,0.0,7.38210219424218e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,9.994756692321972e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,0.00047410451225,286.2293395996094,294.1499938964844,294.9931945800781,292.6031188964844,294.36822509765625,295.0502624511719,285.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187251238605086e-09,0.0010113081661984,-0.0178812816739082,0.0,0.0,0.0,-0.0083758430555462,60.0,12.654757499694824,-0.0,-6.973215249672648e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,9.49906898313202e-05,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3237609863281,0.0,0.0,0.0001000300471787,299.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,7.388192898361012e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0001000300180749,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,0.0004744956677313,286.2225952148437,294.1499938964844,294.98504638671875,292.6003723144531,294.36474609375,295.0415954589844,285.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121492668986,7.284787439942875e-09,0.0010121419327333,-0.0181367509067058,0.0,0.0,0.0,-0.0084241945296525,60.0,12.64890480041504,-0.0,-6.984722489278283e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236999511719,0.0,0.0,9.506726928520948e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,0.0001001106866169,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,7.394148269668221e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,0.0001001106575131,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0004748782084789,286.2159118652344,294.1499938964844,294.976806640625,292.5975952148437,294.3612670898437,295.0328674316406,285.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129649890586,7.3801729172373615e-09,0.0010129576548933,-0.0183865819126367,0.0,0.0,0.0,-0.0084714815020561,60.0,12.64299488067627,-0.0,-6.995986012725552e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.52133268583566e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0001002644930849,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,7.405508222291246e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.0001002644639811,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0004756078415084,286.20269775390625,294.1499938964844,294.9600524902344,292.5919189453125,294.3541259765625,295.0152587890625,285.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145211126655,7.562102943836635e-09,0.0010145135456696,-0.0188630782067775,0.0,0.0,0.0,-0.008561672642827,60.0,12.630648612976074,-0.0,-7.017493430794276e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.52133268583566e-05,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.0001002644930849,299.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,7.405508222291246e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099670410156,0.0,0.0,0.0001002644639811,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0004756078415084,286.20269775390625,294.1499938964844,294.9600524902344,292.5919189453125,294.3541259765625,295.0152587890625,285.442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145211126655,7.562102943836635e-09,0.0010145135456696,-0.0188630782067775,0.0,0.0,0.0,-0.008561672642827,60.0,12.630648612976074,-0.0,-7.017493430794276e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,9.534935088595375e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,0.0001004077275865,299.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,7.416087464662269e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001004076984827,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0004762873286381,286.1896667480469,294.1499938964844,294.94293212890625,292.58599853515625,294.3468017578125,294.9974365234375,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159701341763,7.731530082821791e-09,0.001015962450765,-0.0193068161606788,0.0,0.0,0.0,-0.0086456658318638,60.0,12.617446899414062,-0.0,-7.037552052224785e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,9.534935088595375e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,0.0001004077275865,299.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,7.416087464662269e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,0.0001004076984827,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,0.0004762873286381,286.1896667480469,294.1499938964844,294.94293212890625,292.58599853515625,294.3468017578125,294.9974365234375,285.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159701341763,7.731530082821791e-09,0.001015962450765,-0.0193068161606788,0.0,0.0,0.0,-0.0086456658318638,60.0,12.617446899414062,-0.0,-7.037552052224785e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,9.54696151893586e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001005343656288,299.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.425441435771063e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0001005343438009,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0004768880899064,286.1768798828125,294.1499938964844,294.92535400390625,292.5798645019531,294.3392944335937,294.9794006347656,285.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172511683776,7.881321373304218e-09,0.0010172432521358,-0.0196991208940744,0.0,0.0,0.0,-0.0087199239060282,60.0,12.602681159973145,-0.0,-7.055309936276899e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,9.54696151893586e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001005343656288,299.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,7.425441435771063e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,0.0001005343438009,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0004768880899064,286.1768798828125,294.1499938964844,294.92535400390625,292.5798645019531,294.3392944335937,294.9794006347656,285.4617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172511683776,7.881321373304218e-09,0.0010172432521358,-0.0196991208940744,0.0,0.0,0.0,-0.0087199239060282,60.0,12.602681159973145,-0.0,-7.055309936276899e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,9.55729410634376e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001006431775749,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,7.433477730955929e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,0.0001006431484711,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,0.0004774042754434,286.1642761230469,294.1499938964844,294.9073181152344,292.57342529296875,294.33160400390625,294.96112060546875,285.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183518752455,8.010013097248248e-09,0.0010183438425883,-0.0200361553579568,0.0,0.0,0.0,-0.0087837222963571,60.0,12.586037635803224,-0.0,-7.070584473467535e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,9.55729410634376e-05,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001006431775749,299.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,7.433477730955929e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,0.0001006431484711,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.277099609375,0.0,0.0,0.0004774042754434,286.1642761230469,294.1499938964844,294.9073181152344,292.57342529296875,294.33160400390625,294.96112060546875,285.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183518752455,8.010013097248248e-09,0.0010183438425883,-0.0200361553579568,0.0,0.0,0.0,-0.0087837222963571,60.0,12.586037635803224,-0.0,-7.070584473467535e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,9.56164440140128e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716979980469,0.0,0.0,0.0001006889870041,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,7.436861051246524e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,0.0001006889579002,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27203369140625,0.0,0.0,0.0004776215937454,286.1580810546875,294.1499938964844,294.89813232421875,292.570068359375,294.3276672363281,294.951904296875,285.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188147425651,8.064190204493116e-09,0.0010188065934926,-0.0201780386269092,0.0,0.0,0.0,-0.0088105779141187,60.0,12.576766967773438,-0.0,-7.077019859025313e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716064453125,0.0,0.0,9.565478831063956e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26666259765625,0.0,0.0,0.0001007293612929,299.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2718505859375,0.0,0.0,7.439842738676816e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.000100729332189,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0004778131260536,286.15191650390625,294.1499938964844,294.8887939453125,292.5666198730469,294.3236694335937,294.9425964355469,285.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192228946834,8.111937788157775e-09,0.0010192148620262,-0.0203030854463577,0.0,0.0,0.0,-0.0088342484086751,60.0,12.566866874694824,-0.0,-7.082694253313093e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,9.571520786266774e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0001007929822662,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,7.444542279699817e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,0.0001007929531624,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0004781149618793,286.1397399902344,294.1499938964844,294.86968994140625,292.5594482421875,294.3155822753906,294.9237670898437,285.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198670206591,8.187169164841634e-09,0.0010198588715866,-0.0205001048743724,0.0,0.0,0.0,-0.0088715469464659,60.0,12.5451078414917,-0.0,-7.091638565270841e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,9.571520786266774e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25665283203125,0.0,0.0,0.0001007929822662,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,7.444542279699817e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586364746094,0.0,0.0,0.0001007929531624,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.0004781149618793,286.1397399902344,294.1499938964844,294.86968994140625,292.5594482421875,294.3155822753906,294.9237670898437,285.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198670206591,8.187169164841634e-09,0.0010198588715866,-0.0205001048743724,0.0,0.0,0.0,-0.0088715469464659,60.0,12.5451078414917,-0.0,-7.091638565270841e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.57512020249851e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001008308827294,299.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,7.447341340593994e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0001008308609016,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0004782948235515,286.1278076171875,294.1499938964844,294.8500061035156,292.5518798828125,294.3072509765625,294.9045715332031,285.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231970660688148e-09,0.0010202418779954,-0.0206174310296773,0.0,0.0,0.0,-0.0088937571272253,60.0,12.519942283630373,-0.0,-7.096967635789042e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516174316406,0.0,0.0,9.57512020249851e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001008308827294,299.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518615722656,0.0,0.0,7.447341340593994e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2487487792969,0.0,0.0,0.0001008308609016,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,0.0004782948235515,286.1278076171875,294.1499938964844,294.8500061035156,292.5518798828125,294.3072509765625,294.9045715332031,285.5004577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202501434832,8.231970660688148e-09,0.0010202418779954,-0.0206174310296773,0.0,0.0,0.0,-0.0088937571272253,60.0,12.519942283630373,-0.0,-7.096967635789042e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,9.57685406319797e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001008491381071,299.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,7.448689575539902e-05,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393493652344,0.0,0.0,0.0001008491090033,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0004783814365509,286.1165771484375,294.1499938964844,294.8295593261719,292.543212890625,294.2990417480469,294.8856201171875,285.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204343125224,8.253522310042172e-09,0.0010204260470345,-0.0206738729029893,0.0,0.0,0.0,-0.0089044403284788,60.0,12.492332458496094,-0.0,-7.0995319845224e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417907714844,0.0,0.0,9.576917364029214e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0001008498002192,299.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,7.448738324455917e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0001008497711154,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0004783845797646,286.1161193847656,294.1499938964844,294.8286437988281,292.5428161621094,294.2986755371094,294.8847961425781,285.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020441064611,8.254306571586767e-09,0.0010204327991232,-0.0206759255379438,0.0,0.0,0.0,-0.0089048286899924,60.0,12.491060256958008,-0.0,-7.09962577616352e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.57841330091469e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001008655526675,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,7.449901750078425e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0001008655308396,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,0.0004784593475051,286.1046142578125,294.1499938964844,294.8046569824219,292.5313720703125,294.2898254394531,294.8638916015625,285.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020600204356,8.272904139516868e-09,0.0010205919388681,-0.0207246299833059,0.0,0.0,0.0,-0.0089140497148036,60.0,12.457884788513184,-0.0,-7.10183840624268e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,9.57841330091469e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001008655526675,299.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,7.449901750078425e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,0.0001008655308396,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,0.0004784593475051,286.1046142578125,294.1499938964844,294.8046569824219,292.5313720703125,294.2898254394531,294.8638916015625,285.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020600204356,8.272904139516868e-09,0.0010205919388681,-0.0207246299833059,0.0,0.0,0.0,-0.0089140497148036,60.0,12.457884788513184,-0.0,-7.10183840624268e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22735595703125,0.0,0.0,9.57900847424753e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226867675781,0.0,0.0,0.0001008718245429,299.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22760009765625,0.0,0.0,7.450365228578448e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.0001008717954391,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,0.0004784891207236,286.0989685058594,294.1499938964844,294.791748046875,292.5247802734375,294.2852783203125,294.8528747558594,285.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206633014604,8.280297336682452e-09,0.0010206550359725,-0.0207439921796321,0.0,0.0,0.0,-0.0089177144691348,60.0,12.439583778381348,-0.0,-7.102718768692284e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,9.579522884450852e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,0.0001008772305794,299.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22283935546875,0.0,0.0,7.450764678651467e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198486328125,0.0,0.0,0.0001008772087516,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0004785147903021,286.0933837890625,294.1499938964844,294.7782592773437,292.5177001953125,294.2806396484375,294.8414611816406,285.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020717783831,8.286675345914318e-09,0.0010207095183432,-0.0207606945186853,0.0,0.0,0.0,-0.0089208763092756,60.0,12.420259475708008,-0.0,-7.103477628334076e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,9.580323967384174e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001008856706903,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,7.451387500623241e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0001008856488624,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0004785548662766,286.08233642578125,294.1499938964844,294.7495422363281,292.5019226074219,294.2711486816406,294.8174743652344,285.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208029998466,8.296618503322861e-09,0.0010207947343587,-0.0207867324352264,0.0,0.0,0.0,-0.008925805799663,60.0,12.378835678100586,-0.0,-7.104661392531852e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,9.580323967384174e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0001008856706903,299.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21343994140625,0.0,0.0,7.451387500623241e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,0.0001008856488624,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2089538574219,0.0,0.0,0.0004785548662766,286.08233642578125,294.1499938964844,294.7495422363281,292.5019226074219,294.2711486816406,294.8174743652344,285.5385131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208029998466,8.296618503322861e-09,0.0010207947343587,-0.0207867324352264,0.0,0.0,0.0,-0.008925805799663,60.0,12.378835678100586,-0.0,-7.104661392531852e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,9.580806363373996e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001008907420327,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,7.451762212440372e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.0001008907202049,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.0004785789642482,286.0715026855469,294.1499938964844,294.71875,292.4842529296875,294.26123046875,294.79168701171875,285.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208539897575,8.302579068697469e-09,0.0010208457242697,-0.0208023414015769,0.0,0.0,0.0,-0.0089287608861923,60.0,12.333355903625488,-0.0,-7.105371224724878e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,9.580806363373996e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001008907420327,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,7.451762212440372e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,0.0001008907202049,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,0.0004785789642482,286.0715026855469,294.1499938964844,294.71875,292.4842529296875,294.26123046875,294.79168701171875,285.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208539897575,8.302579068697469e-09,0.0010208457242697,-0.0208023414015769,0.0,0.0,0.0,-0.0089287608861923,60.0,12.333355903625488,-0.0,-7.105371224724878e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,9.581021004123612e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0001008929975796,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,7.451928831869736e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001008929757517,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,0.0004785897035617,286.0608825683594,294.1499938964844,294.6860046386719,292.4648132324219,294.2509460449219,294.7640686035156,285.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208764579147,8.305208076819781e-09,0.0010208681924268,-0.0208092257380485,0.0,0.0,0.0,-0.0089300638064742,60.0,12.284221649169922,-0.0,-7.105683863528611e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,9.581021004123612e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903381347656,0.0,0.0,0.0001008929975796,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,7.451928831869736e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,0.0001008929757517,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1906433105469,0.0,0.0,0.0004785897035617,286.0608825683594,294.1499938964844,294.6860046386719,292.4648132324219,294.2509460449219,294.7640686035156,285.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208764579147,8.305208076819781e-09,0.0010208681924268,-0.0208092257380485,0.0,0.0,0.0,-0.0089300638064742,60.0,12.284221649169922,-0.0,-7.105683863528611e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.580991172697396e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,0.0001008926847134,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,7.451905548805371e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.0001008926628855,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0004785882483702,286.0505065917969,294.1499938964844,294.6514587402344,292.4437561035156,294.2402038574219,294.7346496582031,285.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.304793297497781e-09,0.0010208645835518,-0.0208081416785717,0.0,0.0,0.0,-0.0089298579841852,60.0,12.231706619262695,-0.0,-7.105634836079845e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
