time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,9.580991172697396e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813659667969,0.0,0.0,0.0001008926847134,299.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,7.451905548805371e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18316650390625,0.0,0.0,0.0001008926628855,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816711425781,0.0,0.0,0.0004785882483702,286.0505065917969,294.1499938964844,294.6514587402344,292.4437561035156,294.2402038574219,294.7346496582031,285.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.304793297497781e-09,0.0010208645835518,-0.0208081416785717,0.0,0.0,0.0,-0.0089298579841852,60.0,12.231706619262695,-0.0,-7.105634836079845e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,9.580884216120468e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.00010089155694,299.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,7.451821875292808e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0001008915351121,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772766113281,0.0,0.0,0.0004785829223692,286.0453796386719,294.1499938964844,294.63360595703125,292.43267822265625,294.2346496582031,294.7192077636719,285.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208613239228,8.303437937229319e-09,0.0010208529420197,-0.0208045933395624,0.0,0.0,0.0,-0.0089291865006089,60.0,12.204132080078123,-0.0,-7.105473542878826e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,9.580732876202092e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,0.0001008899562293,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1771545410156,0.0,0.0,7.451704004779458e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.0001008899344014,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,0.0004785753553733,286.0403137207031,294.1499938964844,294.6153259277344,292.4212646484375,294.2289733886719,294.7033386230469,285.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208449093624,8.301526577270124e-09,0.0010208366438746,-0.0207995846867561,0.0,0.0,0.0,-0.0089282384142279,60.0,12.175875663757324,-0.0,-7.105245458660647e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,9.580310143064708e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,0.0001008855033433,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,7.451375131495297e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001008854815154,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0004785542842,286.03033447265625,294.1499938964844,294.5777587890625,292.3974914550781,294.2173156738281,294.6705627441406,285.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296218823033996e-09,0.0010207913583144,-0.0207856856286525,0.0,0.0,0.0,-0.0089256074279546,60.0,12.117663383483888,-0.0,-7.104613786168559e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681823730469,0.0,0.0,9.580310143064708e-05,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,0.0001008855033433,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,7.451375131495297e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001008854815154,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0004785542842,286.03033447265625,294.1499938964844,294.5777587890625,292.3974914550781,294.2173156738281,294.6705627441406,285.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296218823033996e-09,0.0010207913583144,-0.0207856856286525,0.0,0.0,0.0,-0.0089256074279546,60.0,12.117663383483888,-0.0,-7.104613786168559e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.579706966178492e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0001008791514323,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,7.450905104633421e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0001008791223284,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0004785241617355,286.02056884765625,294.1499938964844,294.53887939453125,292.37255859375,294.20513916015625,294.63623046875,285.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207348968833,8.288657760147089e-09,0.0010207266313955,-0.0207658838480711,0.0,0.0,0.0,-0.0089218588545918,60.0,12.056841850280762,-0.0,-7.103713528522348e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1595764160156,0.0,0.0,9.579706966178492e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15533447265625,0.0,0.0,0.0001008791514323,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597900390625,0.0,0.0,7.450905104633421e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,0.0001008791223284,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,0.0004785241617355,286.02056884765625,294.1499938964844,294.53887939453125,292.37255859375,294.20513916015625,294.63623046875,285.594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207348968833,8.288657760147089e-09,0.0010207266313955,-0.0207658838480711,0.0,0.0,0.0,-0.0089218588545918,60.0,12.056841850280762,-0.0,-7.103713528522348e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,9.578965546097606e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001008713370538,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,7.450328848790377e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001008713152259,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.000478487170767,286.0110168457031,294.1499938964844,294.4989318847656,292.3466491699219,294.1925048828125,294.6004638671875,285.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206556180492,8.279378960196482e-09,0.0010206473525613,-0.0207415837794542,0.0,0.0,0.0,-0.0089172590523958,60.0,11.993825912475586,-0.0,-7.102609345110977e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.0,0.0,9.578965546097606e-05,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001008713370538,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,7.450328848790377e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485900878906,0.0,0.0,0.0001008713152259,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.000478487170767,286.0110168457031,294.1499938964844,294.4989318847656,292.3466491699219,294.1925048828125,294.6004638671875,285.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206556180492,8.279378960196482e-09,0.0010206473525613,-0.0207415837794542,0.0,0.0,0.0,-0.0089172590523958,60.0,11.993825912475586,-0.0,-7.102609345110977e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,9.578103345120326e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0001008622566587,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.44965800549835e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0001008622348308,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0004784441262017,286.0016784667969,294.1499938964844,294.4580078125,292.3199462890625,294.1793518066406,294.5633850097656,285.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268598250538162e-09,0.0010205551516264,-0.0207133516669273,0.0,0.0,0.0,-0.0089119151234626,60.0,11.928888320922852,-0.0,-7.101326104930197e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,9.578103345120326e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0001008622566587,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,7.44965800549835e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,0.0001008622348308,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388854980469,0.0,0.0,0.0004784441262017,286.0016784667969,294.1499938964844,294.4580078125,292.3199462890625,294.1793518066406,294.5633850097656,285.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205634171143,8.268598250538162e-09,0.0010205551516264,-0.0207133516669273,0.0,0.0,0.0,-0.0089119151234626,60.0,11.928888320922852,-0.0,-7.101326104930197e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,9.577637683833018e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.134521484375,0.0,0.0,0.0001008573599392,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,7.449295662809163e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,0.0001008573381113,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347961425781,0.0,0.0,0.000478420901345,285.9971008300781,294.1499938964844,294.4372253417969,292.30633544921875,294.17254638671875,294.5443115234375,285.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205135913565,8.262778905532286e-09,0.0010205053258687,-0.0206981133669614,0.0,0.0,0.0,-0.0089090298861265,60.0,11.895750045776367,-0.0,-7.100633325762828e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,9.57715601543896e-05,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001008522813208,299.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,7.448920950992033e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,0.0001008522594929,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,0.0004783968324773,285.9925537109375,294.1499938964844,294.41632080078125,292.2925720214844,294.1656188964844,294.5249938964844,285.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020462019369,8.25675439131146e-09,0.0010204537538811,-0.0206823367625474,0.0,0.0,0.0,-0.0089060431346297,60.0,11.862297058105469,-0.0,-7.099917098685182e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,9.576159209245816e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.000100841782114,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,7.448145333910361e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.0001008417602861,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,0.000478347094031,285.9836120605469,294.1499938964844,294.3739929199219,292.2646789550781,294.1514587402344,294.4858093261719,285.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244295912618327e-09,0.001020347350277,-0.0206497106701135,0.0,0.0,0.0,-0.0088998675346374,60.0,11.794764518737791,-0.0,-7.098434195995651e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12646484375,0.0,0.0,9.576159209245816e-05,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.000100841782114,299.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1266784667969,0.0,0.0,7.448145333910361e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,0.0001008417602861,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1227111816406,0.0,0.0,0.000478347094031,285.9836120605469,294.1499938964844,294.3739929199219,292.2646789550781,294.1514587402344,294.4858093261719,285.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244295912618327e-09,0.001020347350277,-0.0206497106701135,0.0,0.0,0.0,-0.0088998675346374,60.0,11.794764518737791,-0.0,-7.098434195995651e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,9.575116564519703e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001008308026939,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,7.44733406463638e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.000100830780866,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0004782950272783,285.974853515625,294.1499938964844,294.33123779296875,292.2364501953125,294.1368103027344,294.4457702636719,285.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231263670666067e-09,0.001020235940814,-0.020615579560399,0.0,0.0,0.0,-0.0088934069499373,60.0,11.726170539855955,-0.0,-7.096883791746222e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,9.575116564519703e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.114501953125,0.0,0.0,0.0001008308026939,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11871337890625,0.0,0.0,7.44733406463638e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161193847656,0.0,0.0,0.000100830780866,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147766113281,0.0,0.0,0.0004782950272783,285.974853515625,294.1499938964844,294.33123779296875,292.2364501953125,294.1368103027344,294.4457702636719,285.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231263670666067e-09,0.001020235940814,-0.020615579560399,0.0,0.0,0.0,-0.0088934069499373,60.0,11.726170539855955,-0.0,-7.096883791746222e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,9.574067371431738e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,0.0001008197432383,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.446517702192068e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0001008197214105,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0004782426112797,285.9662780761719,294.1499938964844,294.2882080078125,292.20806884765625,294.12164306640625,294.4049987792969,285.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218146163585516e-09,0.0010201237164437,-0.020581230521202,0.0,0.0,0.0,-0.0088869044557213,60.0,11.656947135925291,-0.0,-7.095323439898493e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,9.574067371431738e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,0.0001008197432383,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.446517702192068e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083374023437,0.0,0.0,0.0001008197214105,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10699462890625,0.0,0.0,0.0004782426112797,285.9662780761719,294.1499938964844,294.2882080078125,292.20806884765625,294.12164306640625,294.4049987792969,285.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218146163585516e-09,0.0010201237164437,-0.020581230521202,0.0,0.0,0.0,-0.0088869044557213,60.0,11.656947135925291,-0.0,-7.095323439898493e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.573039278620854e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0001008089166134,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,7.44571807445027e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0001008088947855,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,0.0004781913012266,285.9578552246094,294.1499938964844,294.2450866699219,292.1796264648437,294.1061706542969,294.3638000488281,285.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,11.587406158447266,-0.0,-7.093795062473873e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029052734375,0.0,0.0,9.573039278620854e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,0.0001008089166134,299.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,7.44571807445027e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006164550781,0.0,0.0,0.0001008088947855,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09930419921875,0.0,0.0,0.0004781913012266,285.9578552246094,294.1499938964844,294.2450866699219,292.1796264648437,294.1061706542969,294.3638000488281,285.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205300439101393e-09,0.0010200138203799,-0.0205475874245166,0.0,0.0,0.0,-0.0088805351406335,60.0,11.587406158447266,-0.0,-7.093795062473873e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990905761719,0.0,0.0,9.572542330715804e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.0001008036851999,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0992736816406,0.0,0.0,7.445330993505195e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.000100803663372,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.0004781664756592,285.9537048339844,294.1499938964844,294.2235107421875,292.1654357910156,294.0982360839844,294.343017578125,285.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019969000481,8.199091183769271e-09,0.0010199607349932,-0.0205313265323638,0.0,0.0,0.0,-0.0088774571195244,60.0,11.552620887756348,-0.0,-7.09305680857142e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0953063964844,0.0,0.0,9.572062117513268e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914611816406,0.0,0.0,0.0001007986284093,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,7.444957736879587e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.093017578125,0.0,0.0,0.0001007986065815,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0004781425232067,285.9496154785156,294.1499938964844,294.2019958496094,292.1513061523437,294.0901794433594,294.3221130371094,285.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193091538544195e-09,0.0010199095122516,-0.0205156151205301,0.0,0.0,0.0,-0.0088744834065437,60.0,11.517892837524414,-0.0,-7.09234271312198e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.571165719535202e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0001007891842164,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,7.444259972544387e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0001007891623885,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,0.0004780977324116,285.9415588378906,294.1499938964844,294.1591491699219,292.123291015625,294.07373046875,294.2801208496094,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181877397817061e-09,0.0010198135860264,-0.0204862467944622,0.0,0.0,0.0,-0.0088689234107732,60.0,11.448707580566406,-0.0,-7.091009024406959e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.571165719535202e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,0.0001007891842164,299.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0879821777344,0.0,0.0,7.444259972544387e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0855407714844,0.0,0.0,0.0001007891623885,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,0.0004780977324116,285.9415588378906,294.1499938964844,294.1591491699219,292.123291015625,294.07373046875,294.2801208496094,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181877397817061e-09,0.0010198135860264,-0.0204862467944622,0.0,0.0,0.0,-0.0088689234107732,60.0,11.448707580566406,-0.0,-7.091009024406959e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,9.57037991611287e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0001007809041766,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,7.443648792104796e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0001007808823487,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0004780585004482,285.9337158203125,294.1499938964844,294.1166687011719,292.0957336425781,294.0567932128906,294.23797607421875,285.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172049703603081e-09,0.001019729534164,-0.0204605106264352,0.0,0.0,0.0,-0.0088640516623854,60.0,11.380204200744627,-0.0,-7.089840181606635e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,9.57037991611287e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.0001007809041766,299.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,7.443648792104796e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0001007808823487,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0004780585004482,285.9337158203125,294.1499938964844,294.1166687011719,292.0957336425781,294.0567932128906,294.23797607421875,285.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172049703603081e-09,0.001019729534164,-0.0204605106264352,0.0,0.0,0.0,-0.0088640516623854,60.0,11.380204200744627,-0.0,-7.089840181606635e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.569735993864016e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,0.0001007741157081,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,7.443147478625178e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001007741011562,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0004780263698194,285.9260559082031,294.1499938964844,294.0747375488281,292.0687866210937,294.0393981933594,294.1958923339844,285.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163987708087461e-09,0.0010196606162935,-0.0204393956810235,0.0,0.0,0.0,-0.0088600553572177,60.0,11.31270980834961,-0.0,-7.088881659456092e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,9.569735993864016e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,0.0001007741157081,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733947753906,0.0,0.0,7.443147478625178e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001007741011562,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697631835937,0.0,0.0,0.0004780263698194,285.9260559082031,294.1499938964844,294.0747375488281,292.0687866210937,294.0393981933594,294.1958923339844,285.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163987708087461e-09,0.0010196606162935,-0.0204393956810235,0.0,0.0,0.0,-0.0088600553572177,60.0,11.31270980834961,-0.0,-7.088881659456092e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,9.569263784214854e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001007691462291,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,7.442780042765662e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001007691244012,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,0.0004780027957167,285.9186096191406,294.1499938964844,294.0335693359375,292.0426025390625,294.0215759277344,294.15399169921875,285.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158068887098581e-09,0.0010196099756285,-0.0204238947480916,0.0,0.0,0.0,-0.0088571207597851,60.0,11.246542930603027,-0.0,-7.08817822214769e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,9.569263784214854e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624389648437,0.0,0.0,0.0001007691462291,299.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662841796875,0.0,0.0,7.442780042765662e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639343261719,0.0,0.0,0.0001007691244012,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,0.0004780027957167,285.9186096191406,294.1499938964844,294.0335693359375,292.0426025390625,294.0215759277344,294.15399169921875,285.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.158068887098581e-09,0.0010196099756285,-0.0204238947480916,0.0,0.0,0.0,-0.0088571207597851,60.0,11.246542930603027,-0.0,-7.08817822214769e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0625915527344,0.0,0.0,9.569105168338864e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589599609375,0.0,0.0,0.0001007674727588,299.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627746582031,0.0,0.0,7.442656351486221e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604553222656,0.0,0.0,0.0001007674582069,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,0.0004779948794748,285.9149475097656,294.1499938964844,294.0132751464844,292.02984619140625,294.0124816894531,294.1332092285156,285.7071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019601128064,8.156074926546353e-09,0.0010195929789915,-0.0204186756163835,0.0,0.0,0.0,-0.0088561326265335,60.0,11.214102745056152,-0.0,-7.087940900873947e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,9.568996756570414e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.0001007663377095,299.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,7.442572677973658e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,0.0001007663158816,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,0.00047798952437,285.9113464355469,294.1499938964844,293.9932556152344,292.0173645019531,294.0032958984375,294.1125183105469,285.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.154712460850533e-09,0.001019581221044,-0.0204151067882776,0.0,0.0,0.0,-0.0088554574176669,60.0,11.18210792541504,-0.0,-7.087778897130192e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,9.568960376782344e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001007659520837,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,7.442543574143201e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001007659302558,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,0.0004779877199325,285.9042663574219,294.1499938964844,293.9540100097656,291.9931945800781,293.9846496582031,294.0715637207031,285.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019585179165,8.154222186362858e-09,0.0010195770300924,-0.0204138215631246,0.0,0.0,0.0,-0.0088552134111523,60.0,11.119559288024902,-0.0,-7.08772063262586e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522766113281,0.0,0.0,9.568960376782344e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,0.0001007659520837,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,7.442543574143201e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001007659302558,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,0.0004779877199325,285.9042663574219,294.1499938964844,293.9540100097656,291.9931945800781,293.9846496582031,294.0715637207031,285.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019585179165,8.154222186362858e-09,0.0010195770300924,-0.0204138215631246,0.0,0.0,0.0,-0.0088552134111523,60.0,11.119559288024902,-0.0,-7.08772063262586e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.569191024638712e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,0.0001007683749776,299.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.44272256270051e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001007683531497,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0004779992450494,285.8973693847656,294.1499938964844,293.9159851074219,291.97027587890625,293.9656066894531,294.0313415527344,285.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196093935519,8.157054587343282e-09,0.0010196012444794,-0.0204212386161088,0.0,0.0,0.0,-0.0088566178455948,60.0,11.059388160705566,-0.0,-7.08805742988261e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04559326171875,0.0,0.0,9.569191024638712e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,0.0001007683749776,299.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,7.44272256270051e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001007683531497,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0004779992450494,285.8973693847656,294.1499938964844,293.9159851074219,291.97027587890625,293.9656066894531,294.0313415527344,285.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196093935519,8.157054587343282e-09,0.0010196012444794,-0.0204212386161088,0.0,0.0,0.0,-0.0088566178455948,60.0,11.059388160705566,-0.0,-7.08805742988261e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.569709800416604e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0001007738319458,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,7.443125650752336e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0001007738173939,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0004780251765623,285.89068603515625,294.1499938964844,293.8793334960937,291.94879150390625,293.9462585449219,293.9920349121094,285.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196643415838,8.163483222745072e-09,0.0010196561925113,-0.0204380769282579,0.0,0.0,0.0,-0.0088598048314452,60.0,11.001886367797852,-0.0,-7.088821973866288e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,9.569709800416604e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355224609375,0.0,0.0,0.0001007738319458,299.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,7.443125650752336e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03692626953125,0.0,0.0,0.0001007738173939,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0004780251765623,285.89068603515625,294.1499938964844,293.8793334960937,291.94879150390625,293.9462585449219,293.9920349121094,285.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196643415838,8.163483222745072e-09,0.0010196561925113,-0.0204380769282579,0.0,0.0,0.0,-0.0088598048314452,60.0,11.001886367797852,-0.0,-7.088821973866288e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
