time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.570543625159188e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0001007826140266,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,7.44377393857576e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,0.0001007825921988,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0004780668532475,285.8841857910156,294.1499938964844,293.84423828125,291.9288635253906,293.92657470703125,293.95379638671875,285.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197529336437,8.173840271297195e-09,0.0010197447845712,-0.0204651970416307,0.0,0.0,0.0,-0.008864939212799,60.0,10.947358131408691,-0.0,-7.09005334442736e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,9.570543625159188e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02911376953125,0.0,0.0,0.0001007826140266,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,7.44377393857576e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,0.0001007825921988,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,0.0004780668532475,285.8841857910156,294.1499938964844,293.84423828125,291.9288635253906,293.92657470703125,293.95379638671875,285.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197529336437,8.173840271297195e-09,0.0010197447845712,-0.0204651970416307,0.0,0.0,0.0,-0.008864939212799,60.0,10.947358131408691,-0.0,-7.09005334442736e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,9.571098780725153e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,0.0001007884566206,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,7.444206130458042e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001007884420687,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.000478094589198,285.8810119628906,294.1499938964844,293.82733154296875,291.9195251464844,293.9166259765625,293.9352111816406,285.7505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198120726272,8.180742305796684e-09,0.0010198038071393,-0.020483274012804,0.0,0.0,0.0,-0.0088683608919382,60.0,10.921472549438477,-0.0,-7.090874021287163e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,9.571741975378244e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0228576660156,0.0,0.0,0.0001007952232612,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,7.444705988746136e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,0.0001007952087093,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,0.0004781267198268,285.8778686523437,294.1499938964844,293.8108825683594,291.9106750488281,293.9065856933594,293.9169616699219,285.7548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198804084211,8.188734135217146e-09,0.0010198722593486,-0.0205042026937007,0.0,0.0,0.0,-0.0088723227381706,60.0,10.896477699279783,-0.0,-7.09182472746761e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.573243733029813e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.000100811041193,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,7.445873779943213e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0001008110266411,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0004782017786055,285.8717346191406,294.1499938964844,293.7794189453125,291.89434814453125,293.88641357421875,293.88134765625,285.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200401302427,8.207415191918699e-09,0.0010200318647548,-0.0205531269311904,0.0,0.0,0.0,-0.0088815838098526,60.0,10.84860610961914,-0.0,-7.094046594602332e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.573243733029813e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.000100811041193,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0202331542969,0.0,0.0,7.445873779943213e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0001008110266411,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,0.0004782017786055,285.8717346191406,294.1499938964844,293.7794189453125,291.89434814453125,293.88641357421875,293.88134765625,285.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200401302427,8.207415191918699e-09,0.0010200318647548,-0.0205531269311904,0.0,0.0,0.0,-0.0088815838098526,60.0,10.84860610961914,-0.0,-7.094046594602332e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,9.575169679010288e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001008313265629,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,7.447371899615973e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.000100831304735,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.000478297995869,285.8658142089844,294.1499938964844,293.75,291.880126953125,293.8660583496094,293.847412109375,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202450212091,8.231380910217467e-09,0.0010202367557212,-0.0206158868968486,0.0,0.0,0.0,-0.0088934646919369,60.0,10.804980278015137,-0.0,-7.096897292058203e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,9.575169679010288e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001008313265629,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,7.447371899615973e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,0.000100831304735,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.000478297995869,285.8658142089844,294.1499938964844,293.75,291.880126953125,293.8660583496094,293.847412109375,285.7718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202450212091,8.231380910217467e-09,0.0010202367557212,-0.0206158868968486,0.0,0.0,0.0,-0.0088934646919369,60.0,10.804980278015137,-0.0,-7.096897292058203e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,9.577343735145404e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0001008542094496,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.449062104569748e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0001008541948976,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,0.0004784065822605,285.8600769042969,294.1499938964844,293.721923828125,291.8681030273437,293.84552001953125,293.8150939941406,285.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204763384535,8.258428607632595e-09,0.0010204680729657,-0.0206867214292287,0.0,0.0,0.0,-0.0089068729430437,60.0,10.765984535217283,-0.0,-7.100116050651195e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,9.577343735145404e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048522949219,0.0,0.0,0.0001008542094496,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082702636719,0.0,0.0,7.449062104569748e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0001008541948976,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,0.0004784065822605,285.8600769042969,294.1499938964844,293.721923828125,291.8681030273437,293.84552001953125,293.8150939941406,285.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204763384535,8.258428607632595e-09,0.0010204680729657,-0.0206867214292287,0.0,0.0,0.0,-0.0089068729430437,60.0,10.765984535217283,-0.0,-7.100116050651195e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,9.579621109878644e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0001008781982818,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,7.450833800248802e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0001008781764539,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0004785204073414,285.85455322265625,294.1499938964844,293.6943359375,291.8582763671875,293.8248291015625,293.7840576171875,285.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207188315689,8.286779262789423e-09,0.0010207104496657,-0.0207609646022319,0.0,0.0,0.0,-0.0089209275320172,60.0,10.731352806091309,-0.0,-7.10349041810332e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023498535156,0.0,0.0,9.579621109878644e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991455078125,0.0,0.0,0.0001008781982818,299.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,7.450833800248802e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004577636719,0.0,0.0,0.0001008781764539,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,0.0004785204073414,285.85455322265625,294.1499938964844,293.6943359375,291.8582763671875,293.8248291015625,293.7840576171875,285.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207188315689,8.286779262789423e-09,0.0010207104496657,-0.0207609646022319,0.0,0.0,0.0,-0.0089209275320172,60.0,10.731352806091309,-0.0,-7.10349041810332e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,9.580783807905392e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001008904364425,299.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99969482421875,0.0,0.0,7.451737474184483e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,0.0001008904146146,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.0004785784694831,285.85186767578125,294.1499938964844,293.6807556152344,291.8541564941406,293.8144226074219,293.76904296875,285.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020842581056,8.301244136532661e-09,0.0010208343155682,-0.020798847079277,0.0,0.0,0.0,-0.0089280996471643,60.0,10.716069221496582,-0.0,-7.105212063152069e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,9.581950143910944e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.000100902718259,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,7.452644786098972e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.994873046875,0.0,0.0,0.0001009026964311,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938049316406,0.0,0.0,0.0004786367353517,285.8492431640625,294.1499938964844,293.66729736328125,291.8505554199219,293.8039855957031,293.75421142578125,285.7969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209667962044,8.315759636445819e-09,0.0010209584143012,-0.0208368580788373,0.0,0.0,0.0,-0.0089352950453758,60.0,10.701581954956056,-0.0,-7.106940103085435e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,9.584284998709336e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0001009273037197,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,7.454460865119472e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001009272891678,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.000478753412608,285.8440856933594,294.1499938964844,293.6407470703125,291.84478759765625,293.7830810546875,293.7249755859375,285.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212152265012,8.344822610695246e-09,0.001021206844598,-0.0209129676222801,0.0,0.0,0.0,-0.0089497026056051,60.0,10.674214363098145,-0.0,-7.110400446208588e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,9.584284998709336e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0001009273037197,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,7.454460865119472e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894104003906,0.0,0.0,0.0001009272891678,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.000478753412608,285.8440856933594,294.1499938964844,293.6407470703125,291.84478759765625,293.7830810546875,293.7249755859375,285.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212152265012,8.344822610695246e-09,0.001021206844598,-0.0209129676222801,0.0,0.0,0.0,-0.0089497026056051,60.0,10.674214363098145,-0.0,-7.110400446208588e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.586592204868792e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001009515908663,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,7.456254388671368e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0001009515763144,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0004788686346728,285.8390808105469,294.1499938964844,293.61474609375,291.8408508300781,293.7620544433594,293.6965637207031,285.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214606299996,8.373532089933633e-09,0.0010214523645117,-0.0209881514310836,0.0,0.0,0.0,-0.0089639341458678,60.0,10.650534629821776,-0.0,-7.1138202883958e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,9.586592204868792e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001009515908663,299.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,7.456254388671368e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0001009515763144,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,0.0004788686346728,285.8390808105469,294.1499938964844,293.61474609375,291.8408508300781,293.7620544433594,293.6965637207031,285.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214606299996,8.373532089933633e-09,0.0010214523645117,-0.0209881514310836,0.0,0.0,0.0,-0.0089639341458678,60.0,10.650534629821776,-0.0,-7.1138202883958e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,9.588833927409723e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,0.0001009752013487,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,7.457997708115727e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001009751795209,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0004789806553162,285.8342590332031,294.1499938964844,293.5892639160156,291.8386535644531,293.7409362792969,293.6688842773437,285.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216992814093,8.401434214988512e-09,0.0010216908995062,-0.0210612192749977,0.0,0.0,0.0,-0.0089777670800685,60.0,10.630094528198242,-0.0,-7.117144207313687e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,9.588833927409723e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,0.0001009752013487,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,7.457997708115727e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,0.0001009751795209,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,0.0004789806553162,285.8342590332031,294.1499938964844,293.5892639160156,291.8386535644531,293.7409362792969,293.6688842773437,285.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216992814093,8.401434214988512e-09,0.0010216908995062,-0.0210612192749977,0.0,0.0,0.0,-0.0089777670800685,60.0,10.630094528198242,-0.0,-7.117144207313687e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,9.590982517693192e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001009978223009,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,7.459668995579705e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.000100997807749,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0004790880193468,285.82958984375,294.1499938964844,293.5643310546875,291.83807373046875,293.71978759765625,293.641845703125,285.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219280375167,8.428177267205683e-09,0.0010219195391982,-0.0211312547326087,0.0,0.0,0.0,-0.0089910244569182,60.0,10.612507820129396,-0.0,-7.12033099148357e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,9.590982517693192e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725036621094,0.0,0.0,0.0001009978223009,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,7.459668995579705e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,0.000100997807749,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,0.0004790880193468,285.82958984375,294.1499938964844,293.5643310546875,291.83807373046875,293.71978759765625,293.641845703125,285.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219280375167,8.428177267205683e-09,0.0010219195391982,-0.0211312547326087,0.0,0.0,0.0,-0.0089910244569182,60.0,10.612507820129396,-0.0,-7.12033099148357e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730224609375,0.0,0.0,9.592004062142224e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,0.0001010085834423,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.460463530151173e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0001010085616144,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0004791390383616,285.82733154296875,294.1499938964844,293.55206298828125,291.8383483886719,293.7091979980469,293.6286315917969,285.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036303766,8.440888876748431e-09,0.0010220279218629,-0.0211645439267158,0.0,0.0,0.0,-0.0089973248541355,60.0,10.604984283447266,-0.0,-7.12184586859621e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,9.593000140739603e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.967529296875,0.0,0.0,0.0001010190680972,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,7.461238419637084e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96875,0.0,0.0,0.0001010190535453,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,0.0004791888059116,285.8250732421875,294.1499938964844,293.5399169921875,291.8389892578125,293.6985778808594,293.61553955078125,285.83807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221422417089,8.453284294773766e-09,0.0010221337433904,-0.0211970042437315,0.0,0.0,0.0,-0.0090034687891602,60.0,10.597965240478516,-0.0,-7.123323086943857e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,9.594908624421804e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0001010391570162,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,7.462721987394616e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001010391424642,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0004792841500602,285.8206787109375,294.1499938964844,293.5160827636719,291.84130859375,293.6773376464844,293.5896301269531,285.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223458521068,8.477028856646031e-09,0.0010223373537883,-0.0212591830641031,0.0,0.0,0.0,-0.0090152425691485,60.0,10.585203170776367,-0.0,-7.126153889203124e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,9.594908624421804e-05,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0001010391570162,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,7.462721987394616e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638366699219,0.0,0.0,0.0001010391424642,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0004792841500602,285.8206787109375,294.1499938964844,293.5160827636719,291.84130859375,293.6773376464844,293.5896301269531,285.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223458521068,8.477028856646031e-09,0.0010223373537883,-0.0212591830641031,0.0,0.0,0.0,-0.0090152425691485,60.0,10.585203170776367,-0.0,-7.126153889203124e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,9.596617746865375e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001010571577353,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,7.464051304850727e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0001010571431834,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,0.0004793695406988,285.8164367675781,294.1499938964844,293.4927673339844,291.8448791503906,293.6560363769531,293.5643920898437,285.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498296288905749e-09,0.0010225193109363,-0.0213148761540651,0.0,0.0,0.0,-0.0090257860720157,60.0,10.57528591156006,-0.0,-7.128689816227053e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,9.596617746865375e-05,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0001010571577353,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,7.464051304850727e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,0.0001010571431834,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,0.0004793695406988,285.8164367675781,294.1499938964844,293.4927673339844,291.8448791503906,293.6560363769531,293.5643920898437,285.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498296288905749e-09,0.0010225193109363,-0.0213148761540651,0.0,0.0,0.0,-0.0090257860720157,60.0,10.57528591156006,-0.0,-7.128689816227053e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.598129690857604e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001010730775306,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,7.46522709960118e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0001010730629786,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,0.0004794450942426,285.8123474121094,294.1499938964844,293.4700012207031,291.849609375,293.6347351074219,293.53973388671875,285.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517108796013417e-09,0.001022680196911,-0.0213641393929719,0.0,0.0,0.0,-0.0090351123362779,60.0,10.567639350891112,-0.0,-7.130932999643846e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.598129690857604e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532165527344,0.0,0.0,0.0001010730775306,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,7.46522709960118e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,0.0001010730629786,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,0.0004794450942426,285.8123474121094,294.1499938964844,293.4700012207031,291.849609375,293.6347351074219,293.53973388671875,285.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517108796013417e-09,0.001022680196911,-0.0213641393929719,0.0,0.0,0.0,-0.0090351123362779,60.0,10.567639350891112,-0.0,-7.130932999643846e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,9.599423356121406e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0001010866981232,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,7.466233364539221e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0001010866835713,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0004795097338501,285.8083801269531,294.1499938964844,293.44781494140625,291.8553771972656,293.6134338378906,293.515625,285.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533196371729446e-09,0.0010228179162368,-0.0214062687009573,0.0,0.0,0.0,-0.0090430891141295,60.0,10.561928749084473,-0.0,-7.1328514650304e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.0,0.0,9.599423356121406e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0001010866981232,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516296386719,0.0,0.0,7.466233364539221e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,0.0001010866835713,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,0.0004795097338501,285.8083801269531,294.1499938964844,293.44781494140625,291.8553771972656,293.6134338378906,293.515625,285.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533196371729446e-09,0.0010228179162368,-0.0214062687009573,0.0,0.0,0.0,-0.0090430891141295,60.0,10.561928749084473,-0.0,-7.1328514650304e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,9.599952318239956e-05,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9464111328125,0.0,0.0,0.0001010922715067,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,7.466644456144422e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0001010922569548,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94659423828125,0.0,0.0,0.0004795361601281,285.80645751953125,294.1499938964844,293.4369201660156,291.858642578125,293.602783203125,293.50390625,285.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228817118331,8.539775109284165e-09,0.0010228732135146,-0.0214234981685876,0.0,0.0,0.0,-0.0090463459491729,60.0,10.560112953186035,-0.0,-7.133636614753416e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,9.60043544182554e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001010973574011,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,7.467020623153076e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453430175781,0.0,0.0,0.0001010973428492,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,0.0004795603163074,285.8045959472656,294.1499938964844,293.4261779785156,291.8620910644531,293.59210205078125,293.4923095703125,285.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545779195401337e-09,0.0010229244362562,-0.0214392207562923,0.0,0.0,0.0,-0.0090493215247988,60.0,10.55863094329834,-0.0,-7.13435284183106e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,9.601247438695282e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001011058993753,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.467651448678225e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001011058848234,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0004796008579432,285.8009033203125,294.1499938964844,293.4051513671875,291.86962890625,293.57080078125,293.4693908691406,285.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555863573178613e-09,0.0010230118641629,-0.0214656274765729,0.0,0.0,0.0,-0.0090543264523148,60.0,10.556500434875488,-0.0,-7.135555790682703e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,9.601247438695282e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001011058993753,299.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427795410156,0.0,0.0,7.467651448678225e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001011058848234,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,0.0004796008579432,285.8009033203125,294.1499938964844,293.4051513671875,291.86962890625,293.57080078125,293.4693908691406,285.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555863573178613e-09,0.0010230118641629,-0.0214656274765729,0.0,0.0,0.0,-0.0090543264523148,60.0,10.556500434875488,-0.0,-7.135555790682703e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,9.601724013919012e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001011109197861,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,7.468021794920787e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001011109052342,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0004796246939804,285.7973937988281,294.1499938964844,293.3846740722656,291.8778686523437,293.5495300292969,293.4471740722656,285.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561777953275396e-09,0.0010230622719973,-0.0214811153709888,0.0,0.0,0.0,-0.0090572582557797,60.0,10.555973052978516,-0.0,-7.136261359619311e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,9.601724013919012e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0001011109197861,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,7.468021794920787e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0001011109052342,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358215332031,0.0,0.0,0.0004796246939804,285.7973937988281,294.1499938964844,293.3846740722656,291.8778686523437,293.5495300292969,293.4471740722656,285.894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230708867311,8.561777953275396e-09,0.0010230622719973,-0.0214811153709888,0.0,0.0,0.0,-0.0090572582557797,60.0,10.555973052978516,-0.0,-7.136261359619311e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,9.601894998922944e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001011127169476,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,7.468154944945127e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0001011127023957,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0004796332505065,285.79400634765625,294.1499938964844,293.36474609375,291.88671875,293.5282592773437,293.425537109375,285.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866176247596,0.0,0.0,0.0,-0.0090583004057407,60.0,10.55652904510498,-0.0,-7.136511470662299e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
