time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,9.601894998922944e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,0.0001011127169476,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.934326171875,0.0,0.0,7.468154944945127e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0001011127023957,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0004796332505065,285.79400634765625,294.1499938964844,293.36474609375,291.88671875,293.5282592773437,293.425537109375,285.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866176247596,0.0,0.0,0.0,-0.0090583004057407,60.0,10.55652904510498,-0.0,-7.136511470662299e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,9.60168763413094e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0001011105341603,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,7.467993418686092e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0001011105196084,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0004796228895429,285.790771484375,294.1499938964844,293.345458984375,291.8960266113281,293.50701904296875,293.40447998046875,285.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.0010230580810457,-0.0214797779917716,0.0,0.0,0.0,-0.009057005867362,60.0,10.558037757873535,-0.0,-7.136200252944036e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301452636719,0.0,0.0,9.60168763413094e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,0.0001011105341603,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,7.467993418686092e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0001011105196084,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276733398437,0.0,0.0,0.0004796228895429,285.790771484375,294.1499938964844,293.345458984375,291.8960266113281,293.50701904296875,293.40447998046875,285.9101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.0010230580810457,-0.0214797779917716,0.0,0.0,0.0,-0.009057005867362,60.0,10.558037757873535,-0.0,-7.136200252944036e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,9.60140023380518e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.000101107507362,299.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283142089844,0.0,0.0,7.467770046787336e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266052246094,0.0,0.0,0.0001011074928101,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257202148437,0.0,0.0,0.0004796085704583,285.7892150878906,294.1499938964844,293.33599853515625,291.9008483886719,293.4964294433594,293.39422607421875,285.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.55767634533322e-09,0.0010230261832475,-0.0214703753590583,0.0,0.0,0.0,-0.0090552195906639,60.0,10.559120178222656,-0.0,-7.135771795674374e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,9.60103061515838e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001011036147247,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,7.467481918865815e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001011036001727,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237670898437,0.0,0.0,0.0004795901186298,285.78765869140625,294.1499938964844,293.32672119140625,291.90576171875,293.4858703613281,293.3841247558594,285.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553057817550782e-09,0.0010229867184534,-0.0214582812041044,0.0,0.0,0.0,-0.0090529294684529,60.0,10.560338020324709,-0.0,-7.13522112505416e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,9.600033081369476e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0001010931082419,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,7.466706301784143e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001010930936899,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0004795402928721,285.78466796875,294.1499938964844,293.30859375,291.9157409667969,293.4647521972656,293.3642272949219,285.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540606444285004e-09,0.0010228819446638,-0.0214256737381219,0.0,0.0,0.0,-0.0090467659756541,60.0,10.563033103942873,-0.0,-7.133735380193684e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92236328125,0.0,0.0,9.600033081369476e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0001010931082419,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9224853515625,0.0,0.0,7.466706301784143e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001010930936899,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9199523925781,0.0,0.0,0.0004795402928721,285.78466796875,294.1499938964844,293.30859375,291.9157409667969,293.4647521972656,293.3642272949219,285.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540606444285004e-09,0.0010228819446638,-0.0214256737381219,0.0,0.0,0.0,-0.0090467659756541,60.0,10.563033103942873,-0.0,-7.133735380193684e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,9.598499309504405e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.000101076955616,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,7.465513044735417e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,0.000101076941064,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0004794636915903,285.7818298339844,294.1499938964844,293.29107666015625,291.9259338378906,293.4436950683594,293.3450622558594,285.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521469752054145e-09,0.0010227180318906,-0.0213755592703819,0.0,0.0,0.0,-0.0090372767299413,60.0,10.566000938415527,-0.0,-7.131453116926424e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,9.598499309504405e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91607666015625,0.0,0.0,0.000101076955616,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91876220703125,0.0,0.0,7.465513044735417e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,0.000101076941064,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0004794636915903,285.7818298339844,294.1499938964844,293.29107666015625,291.9259338378906,293.4436950683594,293.3450622558594,285.9337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521469752054145e-09,0.0010227180318906,-0.0213755592703819,0.0,0.0,0.0,-0.0090372767299413,60.0,10.566000938415527,-0.0,-7.131453116926424e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,9.59654789767228e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0001010564010357,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,7.463994552381337e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0001010563864838,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0004793662228621,285.7791442871094,294.1499938964844,293.274169921875,291.9361572265625,293.4227294921875,293.3265075683594,285.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497125669748584e-09,0.0010225099977105,-0.0213118121027946,0.0,0.0,0.0,-0.009025209583342,60.0,10.569039344787598,-0.0,-7.128549839308107e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150085449219,0.0,0.0,9.59654789767228e-05,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0001010564010357,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9151306152344,0.0,0.0,7.463994552381337e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134826660156,0.0,0.0,0.0001010563864838,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0004793662228621,285.7791442871094,294.1499938964844,293.274169921875,291.9361572265625,293.4227294921875,293.3265075683594,285.9415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497125669748584e-09,0.0010225099977105,-0.0213118121027946,0.0,0.0,0.0,-0.009025209583342,60.0,10.569039344787598,-0.0,-7.128549839308107e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.59415192482993e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0001010311680147,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,7.462131179636344e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001010311534628,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0004792465479113,285.77655029296875,294.1499938964844,293.2578430175781,291.94635009765625,293.40185546875,293.3085327148437,285.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467249124066711e-09,0.0010222546989098,-0.0212335716933012,0.0,0.0,0.0,-0.0090103996917605,60.0,10.571881294250488,-0.0,-7.124987888573743e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.59415192482993e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089660644531,0.0,0.0,0.0001010311680147,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115905761719,0.0,0.0,7.462131179636344e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0001010311534628,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0004792465479113,285.77655029296875,294.1499938964844,293.2578430175781,291.94635009765625,293.40185546875,293.3085327148437,285.9493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467249124066711e-09,0.0010222546989098,-0.0212335716933012,0.0,0.0,0.0,-0.0090103996917605,60.0,10.571881294250488,-0.0,-7.124987888573743e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9097595214844,0.0,0.0,9.5927513029892e-05,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90728759765625,0.0,0.0,0.0001010164196486,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9098815917969,0.0,0.0,7.461041968781501e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,0.0001010164123727,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9074401855469,0.0,0.0,0.0004791766114067,285.7753295898437,294.1499938964844,293.2499389648437,291.9513854980469,293.3914489746094,293.2998962402344,285.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449789312692246e-09,0.0010221037082374,-0.0211878512054681,0.0,0.0,0.0,-0.0090017355978488,60.0,10.573147773742676,-0.0,-7.1229067089007e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,9.591278649168088e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056091308594,0.0,0.0,0.0001010009145829,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,7.459896733053029e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9066162109375,0.0,0.0,0.000101000900031,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,0.0004791030660271,285.7741394042969,294.1499938964844,293.2421569824219,291.9563903808594,293.381103515625,293.2914123535156,285.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431430664757045e-09,0.0010219466639682,-0.0211397744715213,0.0,0.0,0.0,-0.0089926337823271,60.0,10.57435703277588,-0.0,-7.120718947817295e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,9.588108514435588e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.0001009675252134,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,7.457430911017582e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0001009675179375,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.0004789447120856,285.7718200683594,294.1499938964844,293.2270812988281,291.9661865234375,293.36041259765625,293.27471923828125,285.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.576516151428224,-0.0,-7.116008760021941e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9047546386719,0.0,0.0,9.588108514435588e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.0001009675252134,299.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048767089844,0.0,0.0,7.457430911017582e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9032897949219,0.0,0.0,0.0001009675179375,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,0.0004789447120856,285.7718200683594,294.1499938964844,293.2270812988281,291.9661865234375,293.36041259765625,293.27471923828125,285.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.576516151428224,-0.0,-7.116008760021941e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.584530198480934e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.000100929843029,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,7.454647129634395e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.000100929828477,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0004787659854628,285.7696533203125,294.1499938964844,293.212646484375,291.9756164550781,293.33990478515625,293.2587585449219,285.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347295299415691e-09,0.0010212287306785,-0.0209194440394639,0.0,0.0,0.0,-0.0089509319514036,60.0,10.577808380126951,-0.0,-7.110695321443927e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,9.584530198480934e-05,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.000100929843029,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90167236328125,0.0,0.0,7.454647129634395e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.000100929828477,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0004787659854628,285.7696533203125,294.1499938964844,293.212646484375,291.9756164550781,293.33990478515625,293.2587585449219,285.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347295299415691e-09,0.0010212287306785,-0.0209194440394639,0.0,0.0,0.0,-0.0089509319514036,60.0,10.577808380126951,-0.0,-7.110695321443927e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,9.580656478647144e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001008890467346,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,7.451634155586362e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001008890394587,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0004785725031979,285.7676086425781,294.1499938964844,293.1988220214844,291.9845886230469,293.3194885253906,293.2434387207031,285.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299008591450274e-09,0.001020815805532,-0.0207929909229278,0.0,0.0,0.0,-0.0089269941672682,60.0,10.578272819519045,-0.0,-7.104945609626159e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,9.580656478647144e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,0.0001008890467346,299.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,7.451634155586362e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,0.0001008890394587,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,0.0004785725031979,285.7676086425781,294.1499938964844,293.1988220214844,291.9845886230469,293.3194885253906,293.2434387207031,285.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299008591450274e-09,0.001020815805532,-0.0207929909229278,0.0,0.0,0.0,-0.0089269941672682,60.0,10.578272819519045,-0.0,-7.104945609626159e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,9.57651500357315e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0001008454419206,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,7.448413089150563e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0001008454273687,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.000478365633171,285.76568603515625,294.1499938964844,293.1856689453125,291.9930114746094,293.2992248535156,293.228759765625,285.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247388549875723e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.577692031860352,-0.0,-7.098802257132776e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954467773437,0.0,0.0,9.57651500357315e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.0001008454419206,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,7.448413089150563e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940734863281,0.0,0.0,0.0001008454273687,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,0.000478365633171,285.76568603515625,294.1499938964844,293.1856689453125,291.9930114746094,293.2992248535156,293.228759765625,285.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247388549875723e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.577692031860352,-0.0,-7.098802257132776e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,9.57435040618293e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001008226463454,299.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,7.446729432558641e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89263916015625,0.0,0.0,0.0001008226317935,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.891845703125,0.0,0.0,0.0004782575415447,285.7648010253906,294.1499938964844,293.1793212890625,291.9969787597656,293.2891845703125,293.22174072265625,285.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220409242198912e-09,0.0010201424593105,-0.0205871574580669,0.0,0.0,0.0,-0.0088880229741334,60.0,10.576823234558104,-0.0,-7.095592735595346e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,9.57214433583431e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902893066406,0.0,0.0,0.0001007994069368,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8927001953125,0.0,0.0,7.445013034157455e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0001007993996609,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,0.0004781473253387,285.763916015625,294.1499938964844,293.1731262207031,292.0007629394531,293.2791442871094,293.2148742675781,285.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192907685611317e-09,0.0010199071839451,-0.0205151345580816,0.0,0.0,0.0,-0.0088743884116411,60.0,10.575692176818848,-0.0,-7.092321396839908e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.56762014538981e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.0001007517639664,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,7.441494381055236e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0001007517494144,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0004779213340952,285.76226806640625,294.1499938964844,293.1612243652344,292.0077819824219,293.2592163085937,293.2014465332031,286.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136515461387717e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464384898543,60.0,10.572733879089355,-0.0,-7.085615294499803e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,9.56762014538981e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.0001007517639664,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,7.441494381055236e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0001007517494144,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0004779213340952,285.76226806640625,294.1499938964844,293.1612243652344,292.0077819824219,293.2592163085937,293.2014465332031,286.00360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194343049079,8.136515461387717e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464384898543,60.0,10.572733879089355,-0.0,-7.085615294499803e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.563051571603864e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.0001007036553346,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,7.437940803356469e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0001007036407827,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0004776931600645,285.7607421875,294.1499938964844,293.1499938964844,292.0138854980469,293.2394714355469,293.18878173828125,286.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183295041322,0.0,0.0,0.0,-0.0088182101026177,60.0,10.568169593811035,-0.0,-7.078848085484425e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,9.563051571603864e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,0.0001007036553346,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,7.437940803356469e-05,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88580322265625,0.0,0.0,0.0001007036407827,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0004776931600645,285.7607421875,294.1499938964844,293.1499938964844,292.0138854980469,293.2394714355469,293.18878173828125,286.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183295041322,0.0,0.0,0.0,-0.0088182101026177,60.0,10.568169593811035,-0.0,-7.078848085484425e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.559587488183752e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,0.0001006671736831,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,7.435246516251937e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.0001006671664072,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0004775201377924,285.7594299316406,294.1499938964844,293.1401672363281,292.01910400390625,293.2200927734375,293.1777648925781,286.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036392884491761e-09,0.0010185695718973,-0.0201052408665418,0.0,0.0,0.0,-0.0087968008592724,60.0,10.562262535095217,-0.0,-7.073717966932237e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.559587488183752e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824157714844,0.0,0.0,0.0001006671736831,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,7.435246516251937e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833312988281,0.0,0.0,0.0001006671664072,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.882568359375,0.0,0.0,0.0004775201377924,285.7594299316406,294.1499938964844,293.1401672363281,292.01910400390625,293.2200927734375,293.1777648925781,286.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036392884491761e-09,0.0010185695718973,-0.0201052408665418,0.0,0.0,0.0,-0.0087968008592724,60.0,10.562262535095217,-0.0,-7.073717966932237e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,9.556386794429272e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001006334714475,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,7.432757411152124e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0001006334641715,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0004773602704517,285.7581481933594,294.1499938964844,293.1323547363281,292.0234680175781,293.2008361816406,293.1668395996094,286.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182361584156,7.996496798057251e-09,0.0010182281257584,-0.0200007557868957,0.0,0.0,0.0,-0.0087770214304327,60.0,10.556479454040527,-0.0,-7.068979357427453e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,9.556386794429272e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0001006334714475,299.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822937011719,0.0,0.0,7.432757411152124e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0001006334641715,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,0.0004773602704517,285.7581481933594,294.1499938964844,293.1323547363281,292.0234680175781,293.2008361816406,293.1668395996094,286.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182361584156,7.996496798057251e-09,0.0010182281257584,-0.0200007557868957,0.0,0.0,0.0,-0.0087770214304327,60.0,10.556479454040527,-0.0,-7.068979357427453e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.555085125612096e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787841796875,0.0,0.0,0.0001006197562674,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810729980469,0.0,0.0,7.431743870256469e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0001006197489914,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789367675781,0.0,0.0,0.0004772952233906,285.7575378417969,294.1499938964844,293.1291809082031,292.0253601074219,293.19122314453125,293.1614990234375,286.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980262672901972e-09,0.0010180913377553,-0.0199582390487194,0.0,0.0,0.0,-0.0087689831852912,60.0,10.553236961364746,-0.0,-7.067051654985336e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,9.554192365612836e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,0.0001006103630061,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,7.431050471495837e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,0.0001006103557301,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.00047725069453,285.7569580078125,294.1499938964844,293.1264343261719,292.0270690917969,293.18170166015625,293.1567077636719,286.03436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969136461838389e-09,0.0010179958771914,-0.0199291016906499,0.0,0.0,0.0,-0.0087634669616818,60.0,10.549761772155762,-0.0,-7.065731466582292e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,9.552913979860024e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0001005968952085,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.430055120494217e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001005968879326,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0004771868116222,285.755859375,294.1499938964844,293.12225341796875,292.0299072265625,293.1628112792969,293.1479187011719,286.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953180336528476e-09,0.001017857925035,-0.0198873151093721,0.0,0.0,0.0,-0.0087555488571524,60.0,10.542556762695312,-0.0,-7.063837159648757e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,9.552913979860024e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8753356933594,0.0,0.0,0.0001005968952085,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,7.430055120494217e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0001005968879326,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0004771868116222,285.755859375,294.1499938964844,293.12225341796875,292.0299072265625,293.1628112792969,293.1479187011719,286.0420227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953180336528476e-09,0.001017857925035,-0.0198873151093721,0.0,0.0,0.0,-0.0087555488571524,60.0,10.542556762695312,-0.0,-7.063837159648757e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.552882693242282e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.0001005965677904,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,7.43003110983409e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001005965532385,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0004771852691192,285.75494384765625,294.1499938964844,293.11968994140625,292.0321044921875,293.1444396972656,293.1415100097656,286.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952769109920155e-09,0.001017854665406,-0.0198862385004758,0.0,0.0,0.0,-0.0087553458288311,60.0,10.534687042236328,-0.0,-7.063788132199988e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,9.552882693242282e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,0.0001005965677904,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754272460937,0.0,0.0,7.43003110983409e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,0.0001005965532385,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0004771852691192,285.75494384765625,294.1499938964844,293.11968994140625,292.0321044921875,293.1444396972656,293.1415100097656,286.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952769109920155e-09,0.001017854665406,-0.0198862385004758,0.0,0.0,0.0,-0.0087553458288311,60.0,10.534687042236328,-0.0,-7.063788132199988e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
