time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,9.553051495458932e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001005983431241,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,7.430162077071145e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.0001005983358481,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0004771937383338,285.7540588378906,294.1499938964844,293.1185913085937,292.0336608886719,293.1261291503906,293.1355285644531,286.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.95485632920645e-09,0.001017872011289,-0.0198917053639888,0.0,0.0,0.0,-0.0087563786655664,60.0,10.526700973510742,-0.0,-7.06403611161477e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731689453125,0.0,0.0,9.553051495458932e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87109375,0.0,0.0,0.0001005983431241,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,7.430162077071145e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,0.0001005983358481,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,0.0004771937383338,285.7540588378906,294.1499938964844,293.1185913085937,292.0336608886719,293.1261291503906,293.1355285644531,286.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.95485632920645e-09,0.001017872011289,-0.0198917053639888,0.0,0.0,0.0,-0.0087563786655664,60.0,10.526700973510742,-0.0,-7.06403611161477e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,9.554829739499836e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.000100617064163,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,7.431545236613601e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0001006170568871,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0004772825341206,285.7535400390625,294.1499938964844,293.1187744140625,292.03466796875,293.10894775390625,293.1334533691406,286.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180695680901,7.976986182711698e-09,0.0010180616518482,-0.019949659705162,0.0,0.0,0.0,-0.0087673505768179,60.0,10.517712593078612,-0.0,-7.066662988108875e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713684082031,0.0,0.0,9.554829739499836e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.000100617064163,299.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,7.431545236613601e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.0001006170568871,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,0.0004772825341206,285.7535400390625,294.1499938964844,293.1187744140625,292.03466796875,293.10894775390625,293.1334533691406,286.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180695680901,7.976986182711698e-09,0.0010180616518482,-0.019949659705162,0.0,0.0,0.0,-0.0087673505768179,60.0,10.517712593078612,-0.0,-7.066662988108875e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.870361328125,0.0,0.0,9.55516952672042e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683166503906,0.0,0.0,0.0001006206439342,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704833984375,0.0,0.0,7.431809353874996e-05,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,0.0001006206293823,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0004772995307575,285.7532043457031,294.1499938964844,293.11932373046875,292.03497314453125,293.1000671386719,293.1314392089844,286.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107519485,7.981212135632632e-09,0.0010180994868278,-0.0199607256799936,0.0,0.0,0.0,-0.008769454434514,60.0,10.513594627380373,-0.0,-7.06716463128032e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,9.556110308039932e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,0.0001006305465125,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,7.432540587615222e-05,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86822509765625,0.0,0.0,0.0001006305392365,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0004773465334437,285.7529296875,294.1499938964844,293.1201477050781,292.0351257324219,293.0914001464844,293.1302490234375,286.0726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992922768096378e-09,0.0010181987890973,-0.0199913959950208,0.0,0.0,0.0,-0.0087752556428313,60.0,10.50907039642334,-0.0,-7.068555163414203e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,9.55824289121665e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0001006530073937,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,7.434199505951256e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.0001006529928417,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0004774530534632,285.7524108886719,294.1499938964844,293.1224975585937,292.0351257324219,293.07421875,293.1285095214844,286.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609248131513,0.0,0.0,0.0,-0.0087884124368429,60.0,10.499829292297363,-0.0,-7.07170784153277e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,9.55824289121665e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656005859375,0.0,0.0,0.0001006530073937,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,7.434199505951256e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,0.0001006529928417,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0004774530534632,285.7524108886719,294.1499938964844,293.1224975585937,292.0351257324219,293.07421875,293.1285095214844,286.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609248131513,0.0,0.0,0.0,-0.0087884124368429,60.0,10.499829292297363,-0.0,-7.07170784153277e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.560947364661844e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,0.0001006814854918,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,7.436302985297516e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0001006814782158,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.000477588182548,285.7520446777344,294.1499938964844,293.1257629394531,292.0346984863281,293.0576477050781,293.1285705566406,286.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491378247737,0.0,0.0,0.0,-0.0088051110506057,60.0,10.490029335021973,-0.0,-7.075708907677837e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,9.560947364661844e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,0.0001006814854918,299.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86602783203125,0.0,0.0,7.436302985297516e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0001006814782158,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86407470703125,0.0,0.0,0.000477588182548,285.7520446777344,294.1499938964844,293.1257629394531,292.0346984863281,293.0576477050781,293.1285705566406,286.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491378247737,0.0,0.0,0.0,-0.0088051110506057,60.0,10.490029335021973,-0.0,-7.075708907677837e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,9.563799540046602e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001007115133688,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,7.438520697178319e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0001007115060929,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0004777306457981,285.75177001953125,294.1499938964844,293.1297302246094,292.0339050292969,293.041259765625,293.1291809082031,286.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088662184491113e-09,0.0010190166067332,-0.0202421285212039,0.0,0.0,0.0,-0.0088227139785885,60.0,10.480037689208984,-0.0,-7.079928110442779e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,9.563799540046602e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623352050781,0.0,0.0,0.0001007115133688,299.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8644104003906,0.0,0.0,7.438520697178319e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631591796875,0.0,0.0,0.0001007115060929,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86248779296875,0.0,0.0,0.0004777306457981,285.75177001953125,294.1499938964844,293.1297302246094,292.0339050292969,293.041259765625,293.1291809082031,286.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088662184491113e-09,0.0010190166067332,-0.0202421285212039,0.0,0.0,0.0,-0.0088227139785885,60.0,10.480037689208984,-0.0,-7.079928110442779e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,9.565468644723296e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616027832031,0.0,0.0,0.0001007290920824,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,7.43981872801669e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8623962402344,0.0,0.0,0.0001007290775305,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8617248535156,0.0,0.0,0.0004778140282724,285.751708984375,294.1499938964844,293.1320495605469,292.0333557128906,293.0330810546875,293.1303100585937,286.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.474517822265623,-0.0,-7.082397956992281e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86285400390625,0.0,0.0,9.567016968503594e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86090087890625,0.0,0.0,0.0001007453975034,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8629455566406,0.0,0.0,7.441023626597598e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,0.0001007453829515,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8610534667969,0.0,0.0,0.0004778913862537,285.7516784667969,294.1499938964844,293.13427734375,292.03277587890625,293.0255432128906,293.13134765625,286.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128731465717465e-09,0.0010193592170253,-0.0203470662236213,0.0,0.0,0.0,-0.0088425772264599,60.0,10.4694185256958,-0.0,-7.084690167857843e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,9.568646783009171e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,0.0001007625614874,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622436523437,0.0,0.0,7.442291098413989e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,0.0001007625469355,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0004779727896675,285.75164794921875,294.1499938964844,293.1367492675781,292.0321044921875,293.0177917480469,293.13262939453125,286.10693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029007142872e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,10.464009284973145,-0.0,-7.087103170988486e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8614807128906,0.0,0.0,9.570298425387592e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,0.0001007799510261,299.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.861572265625,0.0,0.0,7.443575304932892e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0001007799364742,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,0.0004780552990268,285.7516784667969,294.1499938964844,293.1392822265625,292.0313720703125,293.0101928710937,293.1341552734375,286.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.458476066589355,-0.0,-7.089548859084972e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,9.573594434186816e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.0001008146646199,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,7.44613935239613e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.000100814650068,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0004782199684996,285.7518310546875,294.1499938964844,293.1445617675781,292.0297546386719,292.9954528808594,293.13775634765625,286.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210649049544827e-09,0.0010200595716014,-0.0205615945160388,0.0,0.0,0.0,-0.0088831866160035,60.0,10.447073936462402,-0.0,-7.09443099822238e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602294921875,0.0,0.0,9.573594434186816e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.0001008146646199,299.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,7.44613935239613e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,0.000100814650068,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0004782199684996,285.7518310546875,294.1499938964844,293.1445617675781,292.0297546386719,292.9954528808594,293.13775634765625,286.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210649049544827e-09,0.0010200595716014,-0.0205615945160388,0.0,0.0,0.0,-0.0088831866160035,60.0,10.447073936462402,-0.0,-7.09443099822238e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,9.576954471413046e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0001008500403258,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,7.448752148775384e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0001008500330499,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0004783878102898,285.75201416015625,294.1499938964844,293.1499938964844,292.0279541015625,292.9807434082031,293.1416015625,286.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.2524911348969e-09,0.0010204171994701,-0.020671172067523,0.0,0.0,0.0,-0.0089039290323853,60.0,10.435564994812012,-0.0,-7.09940977117185e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,9.576954471413046e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0001008500403258,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.859130859375,0.0,0.0,7.448752148775384e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85791015625,0.0,0.0,0.0001008500330499,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572998046875,0.0,0.0,0.0004783878102898,285.75201416015625,294.1499938964844,293.1499938964844,292.0279541015625,292.9807434082031,293.1416015625,286.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.2524911348969e-09,0.0010204171994701,-0.020671172067523,0.0,0.0,0.0,-0.0089039290323853,60.0,10.435564994812012,-0.0,-7.09940977117185e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,9.580158803146333e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0001008837862173,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,7.451244164258242e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001008837716653,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0004785479104612,285.7522888183594,294.1499938964844,293.1554260253906,292.0260009765625,292.96636962890625,293.1457214355469,286.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292396991294027e-09,0.0010207584127783,-0.0207756776362657,0.0,0.0,0.0,-0.0089237121865153,60.0,10.423667907714844,-0.0,-7.10415903881767e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578796386719,0.0,0.0,9.580158803146333e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560485839844,0.0,0.0,0.0001008837862173,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,7.451244164258242e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,0.0001008837716653,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561706542969,0.0,0.0,0.0004785479104612,285.7522888183594,294.1499938964844,293.1554260253906,292.0260009765625,292.96636962890625,293.1457214355469,286.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292396991294027e-09,0.0010207584127783,-0.0207756776362657,0.0,0.0,0.0,-0.0089237121865153,60.0,10.423667907714844,-0.0,-7.10415903881767e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,9.583213250152768e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0001009159459499,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,7.453619764419273e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.000100915938674,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0004787004727404,285.75262451171875,294.1499938964844,293.16070556640625,292.02398681640625,292.95220947265625,293.14990234375,286.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330434120296104e-09,0.0010210837936028,-0.0208752900362014,0.0,0.0,0.0,-0.0089425696060061,60.0,10.41149616241455,-0.0,-7.108687327672669e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568115234375,0.0,0.0,9.583213250152768e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.0001009159459499,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,7.453619764419273e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.000100915938674,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551025390625,0.0,0.0,0.0004787004727404,285.75262451171875,294.1499938964844,293.16070556640625,292.02398681640625,292.95220947265625,293.14990234375,286.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330434120296104e-09,0.0010210837936028,-0.0208752900362014,0.0,0.0,0.0,-0.0089425696060061,60.0,10.41149616241455,-0.0,-7.108687327672669e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,9.58457385422662e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544921875,0.0,0.0,0.0001009302795864,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,7.454678416252136e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,0.0001009302650345,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,0.0004787684592884,285.7528381347656,294.1499938964844,293.16326904296875,292.02294921875,292.9452819824219,293.15203857421875,286.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347379676365563e-09,0.0010212281486019,-0.0209196656942367,0.0,0.0,0.0,-0.0089509673416614,60.0,10.405184745788574,-0.0,-7.110705269042229e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558044433594,0.0,0.0,9.585900261299685e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85400390625,0.0,0.0,0.0001009442421491,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,7.455709419446066e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,0.0001009442275972,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0004788346996065,285.7530822753906,294.1499938964844,293.16571044921875,292.0219421386719,292.9383850097656,293.1541748046875,286.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.39882755279541,-0.0,-7.112672051334813e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,9.588304237695412e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0001009695552056,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,7.457579340552911e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0001009695406537,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004789547820109,285.7535705566406,294.1499938964844,293.1702575683594,292.0199279785156,292.9247741699219,293.1584167480469,286.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.385872840881348,-0.0,-7.116237554782856e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8548889160156,0.0,0.0,9.588304237695412e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0001009695552056,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,7.457579340552911e-05,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,0.0001009695406537,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,0.0004789547820109,285.7535705566406,294.1499938964844,293.1702575683594,292.0199279785156,292.9247741699219,293.1584167480469,286.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.385872840881348,-0.0,-7.116237554782856e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,9.59008393692784e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0001009882907965,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,7.458963227691129e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,0.0001009882835205,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.000479043694213,285.7541809082031,294.1499938964844,293.1742553710937,292.0179748535156,292.9115295410156,293.1624450683594,286.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.372427940368652,-0.0,-7.118877221046206e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85406494140625,0.0,0.0,9.59008393692784e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0001009882907965,299.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,7.458963227691129e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,0.0001009882835205,298.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.000479043694213,285.7541809082031,294.1499938964844,293.1742553710937,292.0179748535156,292.9115295410156,293.1624450683594,286.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.372427940368652,-0.0,-7.118877221046206e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,9.591495472704992e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001010031555779,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,7.460061169695109e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001010031483019,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.000479114241898,285.7548522949219,294.1499938964844,293.177490234375,292.0161437988281,292.8984680175781,293.166259765625,286.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.358745574951172,-0.0,-7.120971901031228e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.853271484375,0.0,0.0,9.591495472704992e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001010031555779,299.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,7.460061169695109e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0001010031483019,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.000479114241898,285.7548522949219,294.1499938964844,293.177490234375,292.0161437988281,292.8984680175781,293.166259765625,286.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.358745574951172,-0.0,-7.120971901031228e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528747558594,0.0,0.0,9.591789421392603e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,0.0001010062551358,299.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529663085937,0.0,0.0,7.460290362359956e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0001010062478599,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0004791289393324,285.7553405761719,294.1499938964844,293.17901611328125,292.01513671875,292.8908386230469,293.1681823730469,286.1759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549047380685,0.0,0.0,0.0,-0.0089954994618892,60.0,10.35024070739746,-0.0,-7.121407463728249e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.591972775524482e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85089111328125,0.0,0.0,0.0001010081832646,299.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,7.460432243533432e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515930175781,0.0,0.0,0.0001010081759886,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,0.000479138107039,285.7556457519531,294.1499938964844,293.17987060546875,292.0144958496094,292.8857421875,293.1694641113281,286.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439483778488466e-09,0.001022016396746,-0.0211608633399009,0.0,0.0,0.0,-0.0089966300874948,60.0,10.344569206237791,-0.0,-7.121678180510571e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,9.592049900675192e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,0.0001010089908959,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,7.460491906385869e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001010089836199,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0004791419196408,285.7560729980469,294.1499938964844,293.1806945800781,292.0137634277344,292.87945556640625,293.1709289550781,286.1827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.337395668029783,-0.0,-7.121791156805557e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519897460937,0.0,0.0,9.59188473643735e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.000101007251942,299.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,7.460363849531859e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509826660156,0.0,0.0,0.0001010072446661,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,0.0004791336832568,285.7565002441406,294.1499938964844,293.18121337890625,292.0130920410156,292.8731994628906,293.17218017578125,286.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.021157931536436,0.0,0.0,0.0,-0.00899607129395,60.0,10.33011531829834,-0.0,-7.121544598476248e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.591076377546416e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,0.0001009987463476,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,7.459735206793994e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001009987390716,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0004790933453477,285.7574462890625,294.1499938964844,293.1814270019531,292.011962890625,292.86083984375,293.17431640625,286.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.315370559692385,-0.0,-7.120343781252815e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514404296875,0.0,0.0,9.591076377546416e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,0.0001009987463476,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,7.459735206793994e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,0.0001009987390716,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498840332031,0.0,0.0,0.0004790933453477,285.7574462890625,294.1499938964844,293.1814270019531,292.011962890625,292.86083984375,293.17431640625,286.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.315370559692385,-0.0,-7.120343781252815e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.588958346284926e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0001009764382615,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,7.458087929990143e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001009764309856,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.000478987552924,285.75848388671875,294.1499938964844,293.1802978515625,292.0111694335937,292.8487548828125,293.1751708984375,286.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.300179481506348,-0.0,-7.117196787476132e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
