time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510131835937,0.0,0.0,9.588958346284926e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.849365234375,0.0,0.0,0.0001009764382615,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511047363281,0.0,0.0,7.458087929990143e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001009764309856,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.000478987552924,285.75848388671875,294.1499938964844,293.1802978515625,292.0111694335937,292.8487548828125,293.1751708984375,286.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.300179481506348,-0.0,-7.117196787476132e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.586375381331892e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.000100949233456,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,7.456078310497105e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.00010094922618,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0004788585356436,285.75958251953125,294.1499938964844,293.177734375,292.0107421875,292.83673095703125,293.17559814453125,286.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369677395592134e-09,0.0010214215144515,-0.0209780558943748,0.0,0.0,0.0,-0.0089620342478156,60.0,10.284838676452637,-0.0,-7.113360567245763e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.586375381331892e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.000100949233456,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,7.456078310497105e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8496398925781,0.0,0.0,0.00010094922618,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0004788585356436,285.75958251953125,294.1499938964844,293.177734375,292.0107421875,292.83673095703125,293.17559814453125,286.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369677395592134e-09,0.0010214215144515,-0.0209780558943748,0.0,0.0,0.0,-0.0089620342478156,60.0,10.284838676452637,-0.0,-7.113360567245763e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,9.581795893609524e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001009010084089,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,7.452516001649201e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.000100901001133,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0004786297795362,285.7608642578125,294.1499938964844,293.1735534667969,292.0107727050781,292.824951171875,293.1737060546875,286.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312602162163785e-09,0.0010209314059466,-0.0208285897970199,0.0,0.0,0.0,-0.0089337304234504,60.0,10.268970489501951,-0.0,-7.106564225978218e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,9.581795893609524e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0001009010084089,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,7.452516001649201e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.000100901001133,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.848876953125,0.0,0.0,0.0004786297795362,285.7608642578125,294.1499938964844,293.1735534667969,292.0107727050781,292.824951171875,293.1737060546875,286.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312602162163785e-09,0.0010209314059466,-0.0208285897970199,0.0,0.0,0.0,-0.0089337304234504,60.0,10.268970489501951,-0.0,-7.106564225978218e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,9.579691686667502e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.000100878845842,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,7.450879638781771e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0001008788385661,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487548828125,0.0,0.0,0.0004785246565006,285.761474609375,294.1499938964844,293.1708374023437,292.0109558105469,292.8190612792969,293.1729431152344,286.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,-0.0089207282289862,60.0,10.26107120513916,-0.0,-7.103442101197288e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,9.576926095178352e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001008497274597,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,7.448728865711018e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0001008497129078,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486633300781,0.0,0.0,0.0004783865297213,285.7621154785156,294.1499938964844,293.16766357421875,292.0112609863281,292.8132019042969,293.171630859375,286.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.0206696521490812,0.0,0.0,0.0,-0.008903638459742,60.0,10.253007888793944,-0.0,-7.099340137983745e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,9.570721158524977e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0001007843893603,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,7.44390272302553e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0001007843820843,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0004780766030307,285.7634582519531,294.1499938964844,293.15985107421875,292.0122985839844,292.8014831542969,293.1682434082031,286.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.0010197535157203,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.236742973327637,-0.0,-7.090142872812066e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,9.570721158524977e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,0.0001007843893603,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,7.44390272302553e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490600585937,0.0,0.0,0.0001007843820843,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0004780766030307,285.7634582519531,294.1499938964844,293.15985107421875,292.0122985839844,292.8014831542969,293.1682434082031,286.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.0010197535157203,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.236742973327637,-0.0,-7.090142872812066e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,9.5626906841062e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001006998209049,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,7.437656313413754e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.000100699813629,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0004776754649356,285.7649230957031,294.1499938964844,293.1499938964844,292.0138854980469,292.78985595703125,293.1625671386719,286.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.22032070159912,-0.0,-7.078247676872709e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84991455078125,0.0,0.0,9.5626906841062e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001006998209049,299.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,7.437656313413754e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.000100699813629,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0004776754649356,285.7649230957031,294.1499938964844,293.1499938964844,292.0138854980469,292.78985595703125,293.1625671386719,286.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074522384049487e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.22032070159912,-0.0,-7.078247676872709e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.554029384162276e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001006086095003,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,7.430919504258782e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001006086022243,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.000477242807392,285.7664489746094,294.1499938964844,293.1386413574219,292.01715087890625,292.7781982421875,293.1560363769531,286.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966593607022787e-09,0.0010179751552641,-0.0199224408715963,0.0,0.0,0.0,-0.0087622106075286,60.0,10.205060958862305,-0.0,-7.06542877537686e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499450683594,0.0,0.0,9.554029384162276e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001006086095003,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,7.430919504258782e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001006086022243,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.000477242807392,285.7664489746094,294.1499938964844,293.1386413574219,292.01715087890625,292.7781982421875,293.1560363769531,286.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966593607022787e-09,0.0010179751552641,-0.0199224408715963,0.0,0.0,0.0,-0.0087622106075286,60.0,10.205060958862305,-0.0,-7.06542877537686e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8499755859375,0.0,0.0,9.547571971779688e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484802246094,0.0,0.0,0.0001005406156764,299.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,7.425897638313472e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490905761719,0.0,0.0,0.0001005406084004,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0004769202787429,285.7675170898437,294.1499938964844,293.1304016113281,292.0208740234375,292.7702941894531,293.15069580078125,286.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886133523982153e-09,0.001017284928821,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.196228981018066,-0.0,-7.05588121263645e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,9.544508793624118e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485107421875,0.0,0.0,0.0001005083540803,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.85009765625,0.0,0.0,7.423514762194827e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84912109375,0.0,0.0,0.0001005083468044,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0004767672508023,285.7680358886719,294.1499938964844,293.1263732910156,292.0230407714844,292.7665710449219,293.148193359375,286.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.847961391860281e-09,0.0010169597808271,-0.0196117497980594,0.0,0.0,0.0,-0.0087033947929739,60.0,10.192073822021484,-0.0,-7.051352923781451e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,9.539409802528098e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,0.0001004546575131,299.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,7.419548637699336e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84918212890625,0.0,0.0,0.0001004546502372,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.000476512563182,285.7688903808594,294.1499938964844,293.11993408203125,292.02685546875,292.7607421875,293.1437072753906,286.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718844249844,60.0,10.187151908874512,-0.0,-7.043819749696922e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,9.534201672067866e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0001003998113446,299.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502502441406,0.0,0.0,7.41549811209552e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492736816406,0.0,0.0,0.0001003998040687,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487854003906,0.0,0.0,0.0004762524040415,285.76971435546875,294.1499938964844,293.1132507324219,292.0312194824219,292.7549133300781,293.13897705078125,286.26153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.182790756225586,-0.0,-7.036130256210529e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,9.5234252512455e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0001002863282337,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,7.40711620892398e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0001002863209578,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0004757140995934,285.771484375,294.1499938964844,293.0993347167969,292.0414733886719,292.74322509765625,293.1290588378906,286.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.175562858581545,-0.0,-7.02023115195516e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85040283203125,0.0,0.0,9.5234252512455e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,0.0001002863282337,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504638671875,0.0,0.0,7.40711620892398e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495178222656,0.0,0.0,0.0001002863209578,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0004757140995934,285.771484375,294.1499938964844,293.0993347167969,292.0414733886719,292.74322509765625,293.1290588378906,286.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147214634343,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.175562858581545,-0.0,-7.02023115195516e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,9.511941607343032e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0001001654018182,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,7.39818497095257e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0001001653945422,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0004751404921989,285.7732849121094,294.1499938964844,293.0845947265625,292.05352783203125,292.73150634765625,293.1180419921875,286.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101349723991,7.4421619977727005e-09,0.0010134897893294,-0.0185489375144243,0.0,0.0,0.0,-0.008502222597599,60.0,10.171571731567385,-0.0,-7.00331028724577e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,9.511941607343032e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492431640625,0.0,0.0,0.0001001654018182,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85076904296875,0.0,0.0,7.39818497095257e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8498229980469,0.0,0.0,0.0001001653945422,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,0.0004751404921989,285.7732849121094,294.1499938964844,293.0845947265625,292.05352783203125,292.73150634765625,293.1180419921875,286.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101349723991,7.4421619977727005e-09,0.0010134897893294,-0.0185489375144243,0.0,0.0,0.0,-0.008502222597599,60.0,10.171571731567385,-0.0,-7.00331028724577e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,9.49996174313128e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0001000392439891,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,7.388866652036086e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0001000392367132,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0004745420883409,285.77520751953125,294.1499938964844,293.069091796875,292.0671691894531,292.7197265625,293.1062316894531,286.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.16994285583496,-0.0,-6.98567816925788e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,9.49996174313128e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,0.0001000392439891,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85113525390625,0.0,0.0,7.388866652036086e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8502197265625,0.0,0.0,0.0001000392367132,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0004745420883409,285.77520751953125,294.1499938964844,293.069091796875,292.0671691894531,292.7197265625,293.1062316894531,286.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122208623215,7.292884962595281e-09,0.0010122136445716,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.16994285583496,-0.0,-6.98567816925788e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,9.487474017078056e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,9.990774560719728e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.379153976216912e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.990773833123968e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0004739183059427,285.77716064453125,294.1499938964844,293.0528564453125,292.0820617675781,292.7078857421875,293.0936279296875,286.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137286761604855e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.170494079589844,-0.0,-6.967323429307727e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.0,0.0,9.487474017078056e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500671386719,0.0,0.0,9.990774560719728e-05,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.379153976216912e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85064697265625,0.0,0.0,9.990773833123968e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501892089844,0.0,0.0,0.0004739183059427,285.77716064453125,294.1499938964844,293.0528564453125,292.0820617675781,292.7078857421875,293.0936279296875,286.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010890235193,7.137286761604855e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.170494079589844,-0.0,-6.967323429307727e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,9.481035522185266e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,9.983994823414832e-05,299.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,7.374146662186831e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509216308594,0.0,0.0,9.983994095819072e-05,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,0.0004735967086162,285.7781677246094,294.1499938964844,293.0444641113281,292.0899353027344,292.7019348144531,293.08697509765625,286.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706559855912e-09,0.0010101948864758,-0.0175402946770191,0.0,0.0,0.0,-0.0083113042637705,60.0,10.171589851379396,-0.0,-6.957869658208439e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,9.474511170992628e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,9.97712413663976e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520812988281,0.0,0.0,7.369071681750938e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,9.977123409043998e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8507080078125,0.0,0.0,0.0004732708039227,285.7792053222656,294.1499938964844,293.0359191894531,292.0980224609375,292.6959533691406,293.0801696777344,286.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095067555084,6.975771960071597e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.173048973083496,-0.0,-6.948296515929543e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.461215086048468e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,9.963122283807024e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,7.358729635598138e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,9.963121556211264e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0004726066254079,285.78131103515625,294.1499938964844,293.018310546875,292.1147766113281,292.6839599609375,293.06622314453125,286.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080857900902,-0.0168934017419815,0.0,0.0,0.0,-0.0081888847053051,60.0,10.176655769348145,-0.0,-6.928805618144906e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.461215086048468e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,9.963122283807024e-05,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526611328125,0.0,0.0,7.358729635598138e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,9.963121556211264e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.851318359375,0.0,0.0,0.0004726066254079,285.78131103515625,294.1499938964844,293.018310546875,292.1147766113281,292.6839599609375,293.06622314453125,286.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080857900902,-0.0168934017419815,0.0,0.0,0.0,-0.0081888847053051,60.0,10.176655769348145,-0.0,-6.928805618144906e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,9.447521006222814e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,9.948701335815711e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,7.348079088842496e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,9.948700608219951e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.0004719225980807,285.7834777832031,294.1499938964844,293.00006103515625,292.1320495605469,292.671875,293.0516357421875,286.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.181264877319336,-0.0,-6.90876191811185e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8532409667969,0.0,0.0,9.447521006222814e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,9.948701335815711e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,7.348079088842496e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,9.948700608219951e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,0.0004719225980807,285.7834777832031,294.1499938964844,293.00006103515625,292.1320495605469,292.671875,293.0516357421875,286.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.181264877319336,-0.0,-6.90876191811185e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,9.433527884539215e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.933966066455469e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,7.337194983847439e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,9.933965338859708e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0004712236113846,285.7857360839844,294.1499938964844,292.9812316894531,292.1496276855469,292.65966796875,293.0364685058594,286.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051354765892,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.186528205871582,-0.0,-6.888309656005731e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,9.433527884539215e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,9.933966066455469e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8540344238281,0.0,0.0,7.337194983847439e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531494140625,0.0,0.0,9.933965338859708e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526916503906,0.0,0.0,0.0004712236113846,285.7857360839844,294.1499938964844,292.9812316894531,292.1496276855469,292.65966796875,293.0364685058594,286.3209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051354765892,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.186528205871582,-0.0,-6.888309656005731e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85455322265625,0.0,0.0,9.42271071835421e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,9.922575554810464e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546142578125,0.0,0.0,7.32878252165392e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.853759765625,0.0,0.0,9.922574827214704e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.0004706832987722,285.7874755859375,294.1499938964844,292.96649169921875,292.1630249023437,292.6503295898437,293.0245666503906,286.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330342916527343e-09,0.0010039819171652,-0.0156367160379886,0.0,0.0,0.0,-0.0079510416835546,60.0,10.190677642822266,-0.0,-6.872520685874407e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,9.419275738764554e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,9.918957948684692e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,7.326110062422231e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539428710937,0.0,0.0,9.918957221088932e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8534851074219,0.0,0.0,0.0004705117025878,285.7880249023437,294.1499938964844,292.9617919921875,292.167236328125,292.6473693847656,293.02081298828125,286.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036232415586,6.2875393780359445e-09,0.0010036169551312,-0.0155245894566178,0.0,0.0,0.0,-0.00792982801795,60.0,10.191987991333008,-0.0,-6.867510649044561e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85516357421875,0.0,0.0,9.412067447556184e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85382080078125,0.0,0.0,9.911367669701576e-05,299.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,7.320503937080503e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,9.911366942105816e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,0.0004701516591012,285.7892150878906,294.1499938964844,292.9518737792969,292.17596435546875,292.64117431640625,293.01275634765625,286.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197726776235868e-09,0.001002846751362,-0.0152893224731087,0.0,0.0,0.0,-0.0078852931037545,60.0,10.194620132446287,-0.0,-6.857003143068141e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8555908203125,0.0,0.0,9.404814773006363e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8542785644531,0.0,0.0,9.903729369398206e-05,299.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,7.314862887142226e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85479736328125,0.0,0.0,9.903728641802444e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543701171875,0.0,0.0,0.0004697893455158,285.7904357910156,294.1499938964844,292.9418334960937,292.18463134765625,292.6349182128906,293.00457763671875,286.335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525933131575,0.0,0.0,0.0,-0.0078404927626252,60.0,10.197211265563965,-0.0,-6.846438083130124e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,9.390196646563707e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,9.88833635346964e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,7.303493475774303e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,9.88833562587388e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,0.0004690591886173,285.7928466796875,294.1499938964844,292.9213562011719,292.2015686035156,292.62237548828125,292.9880676269531,286.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925225643466092e-09,0.0010005186777561,-0.0145754758268594,0.0,0.0,0.0,-0.0077502126805484,60.0,10.202120780944824,-0.0,-6.82517082850609e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,9.390196646563707e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8551940917969,0.0,0.0,9.88833635346964e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,7.303493475774303e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,9.88833562587388e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,0.0004690591886173,285.7928466796875,294.1499938964844,292.9213562011719,292.2015686035156,292.62237548828125,292.9880676269531,286.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925225643466092e-09,0.0010005186777561,-0.0145754758268594,0.0,0.0,0.0,-0.0077502126805484,60.0,10.202120780944824,-0.0,-6.82517082850609e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
