time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,9.375451918458566e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,9.872808732325213e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,7.292024383787066e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,9.87280800472945e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0004683226288761,285.7953491210937,294.1499938964844,292.900390625,292.2178039550781,292.6097106933594,292.9711303710937,286.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741502828726652e-09,0.0009989475365728,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.205880165100098,-0.0,-6.8037515177366e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,9.375451918458566e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856201171875,0.0,0.0,9.872808732325213e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8575439453125,0.0,0.0,7.292024383787066e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,9.87280800472945e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85626220703125,0.0,0.0,0.0004683226288761,285.7953491210937,294.1499938964844,292.900390625,292.2178039550781,292.6097106933594,292.9711303710937,286.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741502828726652e-09,0.0009989475365728,-0.0140941841527819,0.0,0.0,0.0,-0.00765913259238,60.0,10.205880165100098,-0.0,-6.8037515177366e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,9.36064316192642e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,9.857214172370732e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,7.280506542883813e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,9.85721344477497e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0004675829259213,285.79791259765625,294.1499938964844,292.8789978027344,292.2331237792969,292.5968933105469,292.9538879394531,286.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.2083101272583,-0.0,-6.78227394246278e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,9.36064316192642e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.85723876953125,0.0,0.0,9.857214172370732e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,7.280506542883813e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,9.85721344477497e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.0004675829259213,285.79791259765625,294.1499938964844,292.8789978027344,292.2331237792969,292.5968933105469,292.9538879394531,286.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.2083101272583,-0.0,-6.78227394246278e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,9.345811122329906e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,9.841595601756126e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,7.268970512086526e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,9.841594874160364e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0004668420588131,285.800537109375,294.1499938964844,292.857177734375,292.24725341796875,292.5839538574219,292.93634033203125,286.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.3721946891016614e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760494753718,60.0,10.208992004394531,-0.0,-6.760797077731695e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.859619140625,0.0,0.0,9.345811122329906e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583679199219,0.0,0.0,9.841595601756126e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.85968017578125,0.0,0.0,7.268970512086526e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588562011719,0.0,0.0,9.841594874160364e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85845947265625,0.0,0.0,0.0004668420588131,285.800537109375,294.1499938964844,292.857177734375,292.24725341796875,292.5839538574219,292.93634033203125,286.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.3721946891016614e-09,0.0009957893053069,-0.0131266899406909,0.0,0.0,0.0,-0.0074760494753718,60.0,10.208992004394531,-0.0,-6.760797077731695e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8601989746094,0.0,0.0,9.33842602535151e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85894775390625,0.0,0.0,9.833818330662324e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602600097656,0.0,0.0,7.263226871145889e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85943603515625,0.0,0.0,9.833817603066564e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,0.0004664731386583,285.8018798828125,294.1499938964844,292.8460998535156,292.2538146972656,292.577392578125,292.9274597167969,286.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172299393371e-09,0.0009950005915015,-0.0128856096416711,0.0,0.0,0.0,-0.0074304211884737,60.0,10.208296775817873,-0.0,-6.750114778242279e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607788085937,0.0,0.0,9.331045293947682e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85955810546875,0.0,0.0,9.826046152738854e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86083984375,0.0,0.0,7.257486140588298e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86004638671875,0.0,0.0,9.826045425143092e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8596496582031,0.0,0.0,0.0004661044513341,285.80322265625,294.1499938964844,292.8349609375,292.2599792480469,292.57080078125,292.91851806640625,286.3725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.188210305817621e-09,0.0009942142060026,-0.0126446839421987,0.0,0.0,0.0,-0.0073848310858011,60.0,10.20706558227539,-0.0,-6.739448110693047e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.31629110709764e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.810509800445288e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,7.246010500239208e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,9.810509072849528e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0004653674841392,285.80596923828125,294.1499938964844,292.8124084472656,292.27105712890625,292.5575561523437,292.9005432128906,286.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.203254699707031,-0.0,-6.718151723816845e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,9.31629110709764e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608093261719,0.0,0.0,9.810509800445288e-05,298.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,7.246010500239208e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,9.810509072849528e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0004653674841392,285.80596923828125,294.1499938964844,292.8124084472656,292.27105712890625,292.5575561523437,292.9005432128906,286.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385350559914e-09,0.0009926436468958,-0.0121630858629941,0.0,0.0,0.0,-0.0072937081567943,60.0,10.203254699707031,-0.0,-6.718151723816845e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,9.301669342676178e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,9.795111691346392e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,7.234637450892478e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,9.79511096375063e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0004646370653063,285.80877685546875,294.1499938964844,292.7895202636719,292.2802734375,292.54412841796875,292.88238525390625,286.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.19653034210205,-0.0,-6.697078447359672e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,9.301669342676178e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,9.795111691346392e-05,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,7.234637450892478e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8625793457031,0.0,0.0,9.79511096375063e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621826171875,0.0,0.0,0.0004646370653063,285.80877685546875,294.1499938964844,292.7895202636719,292.2802734375,292.54412841796875,292.88238525390625,286.3872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910906665027,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.19653034210205,-0.0,-6.697078447359672e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.287213470088318e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,9.77988966042176e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,7.223394641187042e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,9.779888932825996e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,0.0004639149992726,285.8116149902344,294.1499938964844,292.766357421875,292.287353515625,292.53057861328125,292.8641357421875,286.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.186477661132812,-0.0,-6.676278019313031e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.287213470088318e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,9.77988966042176e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8647155761719,0.0,0.0,7.223394641187042e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86395263671875,0.0,0.0,9.779888932825996e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8635559082031,0.0,0.0,0.0004639149992726,285.8116149902344,294.1499938964844,292.766357421875,292.287353515625,292.53057861328125,292.8641357421875,286.39459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.186477661132812,-0.0,-6.676278019313031e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,9.275248157791792e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646545410156,0.0,0.0,9.767289157025516e-05,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,7.21408796380274e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651428222656,0.0,0.0,9.767288429429756e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86474609375,0.0,0.0,0.0004633172939065,285.8140869140625,294.1499938964844,292.7467041015625,292.2915344238281,292.51904296875,292.8487243652344,286.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.49300818772258e-09,0.0009882702725008,-0.0108233019709587,0.0,0.0,0.0,-0.0070401933044195,60.0,10.174932479858398,-0.0,-6.659085016735844e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,9.272962051909416e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648986816406,0.0,0.0,9.764881542650984e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,7.212309719761834e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653564453125,0.0,0.0,9.76488081505522e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0004632031195797,285.8145446777344,294.1499938964844,292.742919921875,292.2921142578125,292.516845703125,292.8457946777344,286.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.4645234176243775e-09,0.0009880269644781,-0.0107486704364418,0.0,0.0,0.0,-0.0070260735228657,60.0,10.17273235321045,-0.0,-6.655802309296632e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,9.265967673854902e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656311035156,0.0,0.0,9.757516090758144e-05,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,7.206869486253709e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,9.757515363162383e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.000462853728095,285.8160400390625,294.1499938964844,292.73114013671875,292.2935485839844,292.5099182128906,292.83660888671875,286.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377375795172611e-09,0.0009872807422652,-0.0105203427374362,0.0,0.0,0.0,-0.006982865743339,60.0,10.163847923278809,-0.0,-6.645765182611285e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,9.259048238163814e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,9.75022921920754e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,7.201488188002259e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8668518066406,0.0,0.0,9.75022921920754e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0004625080910045,285.8175354003906,294.1499938964844,292.7192687988281,292.2943115234375,292.5029296875,292.82745361328125,286.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911643127752094e-09,0.0009865437168627,-0.0102944644168019,0.0,0.0,0.0,-0.0069401278160512,60.0,10.153658866882324,-0.0,-6.635842453306395e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,9.245398541679606e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.73585556494072e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,7.190871110651642e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,9.73585483734496e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0004618262755684,285.8205871582031,294.1499938964844,292.6954345703125,292.2937316894531,292.4888000488281,292.8092956542969,286.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.130743026733398,-0.0,-6.616290448846486e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691101074219,0.0,0.0,9.245398541679606e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,9.73585556494072e-05,298.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,7.190871110651642e-05,298.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684387207031,0.0,0.0,9.73585483734496e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680419921875,0.0,0.0,0.0004618262755684,285.8205871582031,294.1499938964844,292.6954345703125,292.2937316894531,292.4888000488281,292.8092956542969,286.4165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121095908971029e-09,0.0009850899223238,-0.0098488721996545,0.0,0.0,0.0,-0.0068558198399841,60.0,10.130743026733398,-0.0,-6.616290448846486e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,9.232015872839838e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,9.721762762637808e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,7.180462125688791e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,9.721762035042048e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0004611577605828,285.8236389160156,294.1499938964844,292.6714172363281,292.2901611328125,292.474609375,292.7914428710937,286.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.105061531066896,-0.0,-6.597149138087843e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,9.232015872839838e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,9.721762762637808e-05,298.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,7.180462125688791e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700256347656,0.0,0.0,9.721762035042048e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.0004611577605828,285.8236389160156,294.1499938964844,292.6714172363281,292.2901611328125,292.474609375,292.7914428710937,286.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.105061531066896,-0.0,-6.597149138087843e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.218900231644513e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,9.707952267490327e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,7.170261960709468e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,9.707951539894566e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0004605026624631,285.8267822265625,294.1499938964844,292.64727783203125,292.2833251953125,292.4602966308594,292.773681640625,286.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.074914932250977,-0.0,-6.578417810487738e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.218900231644513e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8711853027344,0.0,0.0,9.707952267490327e-05,298.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,7.170261960709468e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,9.707951539894566e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0004605026624631,285.8267822265625,294.1499938964844,292.64727783203125,292.2833251953125,292.4602966308594,292.773681640625,286.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.074914932250977,-0.0,-6.578417810487738e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.206145477946848e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,9.694520122138783e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,7.160341192502528e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,9.694520122138783e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0004598655505105,285.8299255371094,294.1499938964844,292.6230163574219,292.2730407714844,292.4458312988281,292.7560119628906,286.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.038790702819824,-0.0,-6.560226495366805e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,9.206145477946848e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,9.694520122138783e-05,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740539550781,0.0,0.0,7.160341192502528e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,9.694520122138783e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729553222656,0.0,0.0,0.0004598655505105,285.8299255371094,294.1499938964844,292.6230163574219,292.2730407714844,292.4458312988281,292.7560119628906,286.4385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.038790702819824,-0.0,-6.560226495366805e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,9.199946362059563e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,9.687992132967338e-05,298.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,7.155519415391609e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.687992132967338e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0004595558857545,285.83154296875,294.1499938964844,292.6108703613281,292.2665100097656,292.43853759765625,292.7472229003906,286.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796235150092e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,10.017818450927734,-0.0,-6.551393738618573e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.875732421875,0.0,0.0,9.193821460939944e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,9.681541996542364e-05,298.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,7.150755118345842e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,9.681541268946604e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0004592499171849,285.8331604003906,294.1499938964844,292.59869384765625,292.2590637207031,292.4311828613281,292.73846435546875,286.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.006537249777466,60.0,9.995732307434082,-0.0,-6.542671826537116e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,9.181804489344358e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,9.668887651059777e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,7.141409150790423e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.668886923464016e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0004586496506817,285.83642578125,294.1499938964844,292.5743408203125,292.2411804199219,292.4164428710937,292.7210388183594,286.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630210399627,60.0,9.948476791381836,-0.0,-6.525579010485671e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775329589844,0.0,0.0,9.181804489344358e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,9.668887651059777e-05,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775634765625,0.0,0.0,7.141409150790423e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,9.668886923464016e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,0.0004586496506817,285.83642578125,294.1499938964844,292.5743408203125,292.2411804199219,292.4164428710937,292.7210388183594,286.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630210399627,60.0,9.948476791381836,-0.0,-6.525579010485671e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.170277917291968e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,9.656749170972034e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,7.132443715818226e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,9.656749170972034e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0004580738896038,285.8397216796875,294.1499938964844,292.54998779296875,292.2191772460937,292.4015197753906,292.70379638671875,286.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.0063918251544237,60.0,9.89317226409912,-0.0,-6.50920455314008e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,9.170277917291968e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,9.656749170972034e-05,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,7.132443715818226e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87872314453125,0.0,0.0,9.656749170972034e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783569335937,0.0,0.0,0.0004580738896038,285.8397216796875,294.1499938964844,292.54998779296875,292.2191772460937,292.4015197753906,292.70379638671875,286.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851390414061598e-09,0.0009770864853635,-0.0073965000919997,0.0,0.0,0.0,-0.0063918251544237,60.0,9.89317226409912,-0.0,-6.50920455314008e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.158637840300798e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,9.64449209277518e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,7.123390241758898e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,9.64449136517942e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0004574924532789,285.84307861328125,294.1499938964844,292.5240173339844,292.19342041015625,292.3863830566406,292.6866455078125,286.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.831645011901855,-0.0,-6.492689408332808e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,9.158637840300798e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,9.64449209277518e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,7.123390241758898e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,9.64449136517942e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0004574924532789,285.84307861328125,294.1499938964844,292.5240173339844,292.19342041015625,292.3863830566406,292.6866455078125,286.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.831645011901855,-0.0,-6.492689408332808e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.883056640625,0.0,0.0,9.147572563961148e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,9.632839646656066e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88311767578125,0.0,0.0,7.11478351149708e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,9.632838919060303e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0004569397133309,285.84625244140625,294.1499938964844,292.4973449707031,292.1669921875,292.37213134765625,292.6704406738281,286.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022442227244483e-09,0.0009746672585606,-0.0066552381031215,0.0,0.0,0.0,-0.0062515810132026,60.0,9.767803192138672,-0.0,-6.477009151240054e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832397460937,0.0,0.0,9.146609954768792e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821716308594,0.0,0.0,9.63182610576041e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,7.114035543054342e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8825988769531,0.0,0.0,9.631825378164648e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.000456891633803,285.8465270996094,294.1499938964844,292.49493408203125,292.1645812988281,292.37091064453125,292.66900634765625,286.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902573667721754e-09,0.0009745647548697,-0.0066238287836313,0.0,0.0,0.0,-0.0062456387095153,60.0,9.762250900268556,-0.0,-6.475646330272866e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,9.140521433437244e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,9.625414531910792e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,7.10929962224327e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,9.62541380431503e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832702636719,0.0,0.0,0.0004565874987747,285.8482360839844,294.1499938964844,292.4792785644531,292.1490783691406,292.3630676269531,292.6598205566406,286.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395827499538e-09,0.0009739155066199,-0.0064250491559505,0.0,0.0,0.0,-0.0062080277130007,60.0,9.726140022277832,-0.0,-6.467027446888096e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,9.134400897892192e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,9.618968761060388e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,7.10453896317631e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,9.618968761060388e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,0.0004562817630358,285.8499755859375,294.1499938964844,292.4629821777344,292.1329040527344,292.3551940917969,292.65057373046875,286.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732659673318,2.738135496116456e-09,0.0009732632315717,-0.0062252231873571,0.0,0.0,0.0,-0.0061702216044068,60.0,9.688989639282228,-0.0,-6.458368773110125e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,9.122075425693764e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,9.605989907868208e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,7.094952889019623e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,9.605989180272444e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0004556661006063,285.8534851074219,294.1499938964844,292.4284362792969,292.0986328125,292.3392333984375,292.63201904296875,286.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575220510032e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.612078666687012,-0.0,-6.440951239028436e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
