time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88726806640625,0.0,0.0,9.122075425693764e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,9.605989907868208e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873291015625,0.0,0.0,7.094952889019623e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8866882324219,0.0,0.0,9.605989180272444e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,0.0004556661006063,285.8534851074219,294.1499938964844,292.4284362792969,292.0986328125,292.3392333984375,292.63201904296875,286.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575220510032e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.612078666687012,-0.0,-6.440951239028436e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,9.109680104302242e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,9.59293683990836e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,7.085311517585069e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,9.5929361123126e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0004550469166133,285.8570251464844,294.1499938964844,292.3915405273437,292.06207275390625,292.3228454589844,292.6134033203125,286.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.529804229736328,-0.0,-6.423456966331288e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8893737792969,0.0,0.0,9.109680104302242e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,9.59293683990836e-05,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,7.085311517585069e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,9.5929361123126e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0004550469166133,285.8570251464844,294.1499938964844,292.3915405273437,292.06207275390625,292.3228454589844,292.6134033203125,286.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.529804229736328,-0.0,-6.423456966331288e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.09735172172077e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,9.579954348737374e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,7.075722533045337e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,9.579953621141613e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0004544311086647,285.8606262207031,294.1499938964844,292.3525695800781,292.0234375,292.3059997558594,292.5951232910156,286.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.443296432495115,-0.0,-6.406082064813745e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915405273437,0.0,0.0,9.09735172172077e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,9.579954348737374e-05,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,7.075722533045337e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,9.579953621141613e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0004544311086647,285.8606262207031,294.1499938964844,292.3525695800781,292.0234375,292.3059997558594,292.5951232910156,286.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.443296432495115,-0.0,-6.406082064813745e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,9.085208148462698e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.567166853230448e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,7.066277612466365e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,9.567166125634684e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0004538245266303,285.8642883300781,294.1499938964844,292.311767578125,291.9829406738281,292.2886962890625,292.5780639648437,286.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236653327533e-09,0.0009680228540673,-0.0046192128211259,0.0,0.0,0.0,-0.0058663836680352,60.0,9.353565216064451,-0.0,-6.388990669847773e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937683105469,0.0,0.0,9.085208148462698e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89276123046875,0.0,0.0,9.567166853230448e-05,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,7.066277612466365e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931579589844,0.0,0.0,9.567166125634684e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,0.0004538245266303,285.8642883300781,294.1499938964844,292.311767578125,291.9829406738281,292.2886962890625,292.5780639648437,286.5111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125236653327533e-09,0.0009680228540673,-0.0046192128211259,0.0,0.0,0.0,-0.0058663836680352,60.0,9.353565216064451,-0.0,-6.388990669847773e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,9.07920184545219e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938903808594,0.0,0.0,9.560841863276436e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,7.06160644767806e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.894287109375,0.0,0.0,9.560841135680676e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0004535244952421,285.8661193847656,294.1499938964844,292.2907409667969,291.9621276855469,292.27996826171875,292.5702209472656,286.51470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050406955333983e-09,0.0009673835593275,-0.0044231289066374,0.0,0.0,0.0,-0.0058292904868721,60.0,9.30808448791504,-0.0,-6.380545869433264e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89599609375,0.0,0.0,9.07322610146366e-05,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89501953125,0.0,0.0,9.55454888753593e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,7.056958565954119e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,9.55454888753593e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951110839844,0.0,0.0,0.0004532260063569,285.8679504394531,294.1499938964844,292.2693786621094,291.94091796875,292.2711181640625,292.5619506835937,286.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280391789972,0.0,0.0,0.0,-0.005792383570224,60.0,9.262022972106934,-0.0,-6.372149385924787e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,9.061492164619268e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,9.542192128719762e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,7.047831604722887e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,9.542191401124e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0004526398552116,285.8716735839844,294.1499938964844,292.22564697265625,291.8975524902344,292.25323486328125,292.5457458496094,286.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755014171041e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,9.168492317199709,-0.0,-6.35567687368166e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982849121094,0.0,0.0,9.061492164619268e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,9.542192128719762e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,7.047831604722887e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,9.542191401124e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0004526398552116,285.8716735839844,294.1499938964844,292.22564697265625,291.8975524902344,292.25323486328125,292.5457458496094,286.5254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755014171041e-09,0.0009654964669607,-0.0038449331186711,0.0,0.0,0.0,-0.0057199019938707,60.0,9.168492317199709,-0.0,-6.35567687368166e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,9.050280641531572e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,9.530386159894988e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,7.03911209711805e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,9.530385432299228e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0004520798393059,285.8753967285156,294.1499938964844,292.18084716796875,291.8531494140625,292.2348022460937,292.53033447265625,286.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690071860238617e-09,0.0009643019293434,-0.003478905186057,0.0,0.0,0.0,-0.005650654900819,60.0,9.072345733642578,-0.0,-6.339958247281174e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006042480469,0.0,0.0,9.050280641531572e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.899658203125,0.0,0.0,9.530386159894988e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9006652832031,0.0,0.0,7.03911209711805e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,9.530385432299228e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89971923828125,0.0,0.0,0.0004520798393059,285.8753967285156,294.1499938964844,292.18084716796875,291.8531494140625,292.2348022460937,292.53033447265625,286.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036173656,1.690071860238617e-09,0.0009643019293434,-0.003478905186057,0.0,0.0,0.0,-0.005650654900819,60.0,9.072345733642578,-0.0,-6.339958247281174e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,9.03960390132852e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,9.51914262259379e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,7.030807319097221e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,9.51914262259379e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0004515465116128,285.87921142578125,294.1499938964844,292.1352233886719,291.8078918457031,292.21588134765625,292.5166931152344,286.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.975862503051758,-0.0,-6.325007717578046e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,9.03960390132852e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020690917969,0.0,0.0,9.51914262259379e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,7.030807319097221e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,9.51914262259379e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021301269531,0.0,0.0,0.0004515465116128,285.87921142578125,294.1499938964844,292.1352233886719,291.8078918457031,292.21588134765625,292.5166931152344,286.5395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,8.975862503051758,-0.0,-6.325007717578046e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.024283644976094e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,9.50300964177586e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,7.018891483312473e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,9.5030089141801e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0004507812263909,285.85302734375,294.1499938964844,292.08905029296875,291.7621154785156,292.18682861328125,292.4994506835937,286.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811957763507,1.4860284114348588e-09,0.0010811942629516,-0.0028255886863917,0.0,0.0,0.0,-0.0061458456330001,60.0,9.45812702178955,-0.0,-6.30358627518035e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.024283644976094e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835754394531,0.0,0.0,9.50300964177586e-05,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838806152344,0.0,0.0,7.018891483312473e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,9.5030089141801e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,0.0004507812263909,285.85302734375,294.1499938964844,292.08905029296875,291.7621154785156,292.18682861328125,292.4994506835937,286.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811957763507,1.4860284114348588e-09,0.0010811942629516,-0.0028255886863917,0.0,0.0,0.0,-0.0061458456330001,60.0,9.45812702178955,-0.0,-6.30358627518035e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,9.024201426655054e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,9.502923057880253e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,7.018828182481229e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,9.502923057880253e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0004507771227508,285.8550109863281,294.1499938964844,292.0657958984375,291.73907470703125,292.1772155761719,292.49322509765625,286.5504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615243179723,1.365148105669789e-09,0.0009615229791961,-0.0026274658739566,0.0,0.0,0.0,-0.0054895733483135,60.0,9.2183837890625,-0.0,-6.30347116725716e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,9.019496064865962e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,9.497968130744994e-05,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863220214844,0.0,0.0,7.015168375801295e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,9.497968130744994e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,0.0004505421093199,285.85699462890625,294.1499938964844,292.04254150390625,291.71600341796875,292.16748046875,292.48760986328125,286.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610230918042,1.306526442590438e-09,0.000961021753028,-0.0024738514330238,0.0,0.0,0.0,-0.0054605123586952,60.0,9.044422149658203,-0.0,-6.296899357494112e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,9.010669600684196e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,9.488673094892874e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,7.008302782196552e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,9.488673094892874e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0004501011862885,285.862548828125,294.1499938964844,291.9959716796875,291.6698303222656,292.1478271484375,292.4771423339844,286.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000954107614234,1.190565090958273e-09,0.0009541064500808,-0.0021759045775979,0.0,0.0,0.0,-0.0053732492960989,60.0,8.764238357543945,-0.0,-6.284579256998768e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8904724121094,0.0,0.0,9.010669600684196e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,9.488673094892874e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8897705078125,0.0,0.0,7.008302782196552e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89013671875,0.0,0.0,9.488673094892874e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8896179199219,0.0,0.0,0.0004501011862885,285.862548828125,294.1499938964844,291.9959716796875,291.6698303222656,292.1478271484375,292.4771423339844,286.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000954107614234,1.190565090958273e-09,0.0009541064500808,-0.0021759045775979,0.0,0.0,0.0,-0.0053732492960989,60.0,8.764238357543945,-0.0,-6.284579256998768e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.004872117657214e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,9.482568566454574e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,7.003793871263042e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,9.482567838858812e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0004498116031754,285.8646240234375,294.1499938964844,291.9496154785156,291.62384033203125,292.1283264160156,292.4678039550781,286.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000893251853995,1.0580020193273754e-09,0.0008932508062571,-0.0018882512813434,0.0,0.0,0.0,-0.0050073335878551,60.0,8.440186500549316,-0.0,-6.27649470175129e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.89227294921875,0.0,0.0,9.004872117657214e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,9.482568566454574e-05,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8915710449219,0.0,0.0,7.003793871263042e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919372558594,0.0,0.0,9.482567838858812e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89141845703125,0.0,0.0,0.0004498116031754,285.8646240234375,294.1499938964844,291.9496154785156,291.62384033203125,292.1283264160156,292.4678039550781,286.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000893251853995,1.0580020193273754e-09,0.0008932508062571,-0.0018882512813434,0.0,0.0,0.0,-0.0050073335878551,60.0,8.440186500549316,-0.0,-6.27649470175129e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,9.0028130216524e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,9.480399603489786e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,7.00219243299216e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.480399603489786e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0004497087502386,285.9332275390625,294.1499938964844,291.9036865234375,291.57830810546875,292.1153564453125,292.4590759277344,286.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007587081054225,8.97797114429721e-10,0.0007587072323076,-0.0016016147565096,0.0,0.0,0.0,-0.0042585087940096,60.0,6.755540370941162,-0.0,-6.273623398556083e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,9.0028130216524e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94024658203125,0.0,0.0,9.480399603489786e-05,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,7.00219243299216e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,9.480399603489786e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.940185546875,0.0,0.0,0.0004497087502386,285.9332275390625,294.1499938964844,291.9036865234375,291.57830810546875,292.1153564453125,292.4590759277344,286.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007587081054225,8.97797114429721e-10,0.0007587072323076,-0.0016016147565096,0.0,0.0,0.0,-0.0042585087940096,60.0,6.755540370941162,-0.0,-6.273623398556083e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,3.430752258282155e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,3.612749060266651e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,2.6683645046432503e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,3.6127486964687705e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,0.0001713730307528,285.9615173339844,294.1499938964844,291.85845947265625,291.5334777832031,292.0927429199219,292.44415283203125,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006842213333584,7.763902298840715e-10,0.0006842205184511,-0.0013569215079769,0.0,0.0,0.0,-0.0038053463213145,60.0,6.3096232414245605,-0.0,-9.110467047435122e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,3.430752258282155e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,3.612749060266651e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,2.6683645046432503e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599304199219,0.0,0.0,3.6127486964687705e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,0.0001713730307528,285.9615173339844,294.1499938964844,291.85845947265625,291.5334777832031,292.0927429199219,292.44415283203125,286.5810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006842213333584,7.763902298840715e-10,0.0006842205184511,-0.0013569215079769,0.0,0.0,0.0,-0.0038053463213145,60.0,6.3096232414245605,-0.0,-9.110467047435122e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.969482421875,0.0,0.0,4.217400055495091e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,4.441127384779975e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,3.280202145106159e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,4.441127020982094e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0002106676838593,285.9757995605469,294.1499938964844,291.8362121582031,291.5113830566406,292.0754089355469,292.4170837402344,286.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005839610821567,6.968535748441691e-10,0.0005839603836648,-0.0012480788864195,0.0,0.0,0.0,-0.0032687303610146,60.0,5.68687105178833,-0.0,-1.3767387230245733e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,9.030115325003862e-05,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,9.509150550002232e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,7.023427315289155e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,9.509150550002232e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9826354980469,0.0,0.0,0.0004510725848376,285.9997253417969,294.1499938964844,291.814208984375,291.4895935058594,292.049560546875,292.3880310058594,286.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0002496554807294,2.2505160235386512e-10,-0.00024965571356,-0.0008413199684582,0.0,0.0,0.0,0.001114574028179,60.0,5.319635391235352,-0.0,-6.31173122656037e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,3.601332355174236e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,3.792378265643492e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,2.8010381356580183e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,3.792377901845612e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.000179893861059,286.0057373046875,294.1499938964844,291.7711486816406,291.4468994140625,292.0223999023437,292.379150390625,286.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003841981524601,4.804169284611244e-10,0.0003841976867988,-0.0008788264240138,0.0,0.0,0.0,-0.002164009027183,60.0,4.693753242492676,-0.0,-1.0038951003821241e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,3.601332355174236e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,3.792378265643492e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,2.8010381356580183e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,3.792377901845612e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9901733398437,0.0,0.0,0.000179893861059,286.0057373046875,294.1499938964844,291.7711486816406,291.4468994140625,292.0223999023437,292.379150390625,286.5946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003841981524601,4.804169284611244e-10,0.0003841976867988,-0.0008788264240138,0.0,0.0,0.0,-0.002164009027183,60.0,4.693753242492676,-0.0,-1.0038951003821241e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,9.01674502529204e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.495070844423026e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,7.013027789071202e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,9.495070116827264e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0004504046810325,286.00946044921875,294.1499938964844,291.72955322265625,291.4056701660156,291.9379577636719,292.31890869140625,286.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001667449832893,1.4294274097714776e-10,-0.0001667451288085,-0.0005425440031103,0.0,0.0,0.0,0.0007350050727836,60.0,4.225967884063721,-0.0,-6.29305390020818e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9951477050781,0.0,0.0,9.01674502529204e-05,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.495070844423026e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979858398437,0.0,0.0,7.013027789071202e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,9.495070116827264e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0004504046810325,286.00946044921875,294.1499938964844,291.72955322265625,291.4056701660156,291.9379577636719,292.31890869140625,286.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,0.0001667449832893,1.4294274097714776e-10,-0.0001667451288085,-0.0005425440031103,0.0,0.0,0.0,0.0007350050727836,60.0,4.225967884063721,-0.0,-6.29305390020818e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,2.1765947167295963e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,2.29206016229e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,1.692907972028479e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,2.292059980391059e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001087253185687,286.02105712890625,294.1499938964844,291.689697265625,291.3661193847656,291.9123229980469,292.3154602050781,286.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319001796422,2.9005284285510413e-10,0.0002318998886039,-0.0005306540406309,0.0,0.0,0.0,-0.0013062305515632,60.0,3.5035033226013184,-0.0,-3.667051773348362e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,2.1765947167295963e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,2.29206016229e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0066223144531,0.0,0.0,1.692907972028479e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,2.292059980391059e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,0.0001087253185687,286.02105712890625,294.1499938964844,291.689697265625,291.3661193847656,291.9123229980469,292.3154602050781,286.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319001796422,2.9005284285510413e-10,0.0002318998886039,-0.0005306540406309,0.0,0.0,0.0,-0.0013062305515632,60.0,3.5035033226013184,-0.0,-3.667051773348362e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,1.243578390131006e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,1.3095484973746352e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,9.672282430983614e-06,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,1.3095484973746352e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,6.211926665855572e-05,286.0214233398437,294.1499938964844,291.6517944335937,291.3285522460937,291.9069519042969,292.3172302246094,286.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001920377399073,2.253575381860884e-10,0.0001920375216286,-0.0004004313377663,0.0,0.0,0.0,-0.0010725965257734,60.0,2.8949763774871826,-0.0,-1.1970388014148623e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,1.243578390131006e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00341796875,0.0,0.0,1.3095484973746352e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069580078125,0.0,0.0,9.672282430983614e-06,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,1.3095484973746352e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,6.211926665855572e-05,286.0214233398437,294.1499938964844,291.6517944335937,291.3285522460937,291.9069519042969,292.3172302246094,286.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001920377399073,2.253575381860884e-10,0.0001920375216286,-0.0004004313377663,0.0,0.0,0.0,-0.0010725965257734,60.0,2.8949763774871826,-0.0,-1.1970388014148623e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,1.4847487364022529e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01397705078125,0.0,0.0,1.5635127056157216e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,1.1548053407750558e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,1.5635125237167813e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,7.416620792355388e-05,286.03912353515625,294.1499938964844,291.6336669921875,291.3105773925781,291.61676025390625,292.11962890625,286.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001390735124005,1.7871150392867463e-10,0.0001390733232256,-0.0003307622973807,0.0,0.0,0.0,-0.0007862841594032,60.0,1.296215295791626,-0.0,-1.706349284091857e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,1.1539449587871786e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,1.2151601367804687e-05,298.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,8.975132914201822e-06,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125427246094,0.0,0.0,1.2151601367804687e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,5.764188972534612e-05,286.0385131835937,294.1499938964844,291.6161193847656,291.2931823730469,291.6151123046875,292.1203918457031,286.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229542394867,1.5378451290182227e-10,0.0001229540939675,-0.0002813480386976,0.0,0.0,0.0,-0.0006925659254193,60.0,1.624392867088318,-0.0,-1.0306997477727011e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
