time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808420,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,7.843881576263811e-06,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,8.259989044745453e-06,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,6.100800419517327e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,8.259988135250751e-06,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,3.91817775380332e-05,286.0400390625,294.1499938964844,291.5829162597656,291.26025390625,291.614013671875,292.1217346191406,286.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.357712795259431e-05,1.0453383991748666e-10,8.357702608918771e-05,-0.0001912442530738,0.0,0.0,0.0,-0.0004707659827545,60.0,1.639940857887268,-0.0,-4.762379934852845e-10,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,7.843881576263811e-06,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,8.259989044745453e-06,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,6.100800419517327e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,8.259988135250751e-06,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,3.91817775380332e-05,286.0400390625,294.1499938964844,291.5829162597656,291.26025390625,291.614013671875,292.1217346191406,286.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-8.357712795259431e-05,1.0453383991748666e-10,8.357702608918771e-05,-0.0001912442530738,0.0,0.0,0.0,-0.0004707659827545,60.0,1.639940857887268,-0.0,-4.762379934852845e-10,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,5.029497060604626e-06,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,5.29630506207468e-06,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,3.911833573511103e-06,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,5.296304607327329e-06,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,2.5123355953837745e-05,286.04058837890625,294.1499938964844,291.5524597167969,291.23004150390625,291.613525390625,292.1223449707031,286.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.358979251468554e-05,6.702723792662013e-11,5.358972339308821e-05,-0.0001226260355906,0.0,0.0,0.0,-0.0003018558782059,60.0,1.393582820892334,-0.0,-1.9579927956758767e-10,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,5.029497060604626e-06,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,5.29630506207468e-06,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,3.911833573511103e-06,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,5.296304607327329e-06,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,2.5123355953837745e-05,286.04058837890625,294.1499938964844,291.5524597167969,291.23004150390625,291.613525390625,292.1223449707031,286.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-5.358979251468554e-05,6.702723792662013e-11,5.358972339308821e-05,-0.0001226260355906,0.0,0.0,0.0,-0.0003018558782059,60.0,1.393582820892334,-0.0,-1.9579927956758767e-10,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,2.95372501568636e-06,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,3.110416173512931e-06,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,2.297343144164188e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,3.1104159461392555e-06,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,1.4754455150978174e-05,286.0406188964844,294.1499938964844,291.52496337890625,291.2027893066406,291.6134338378906,292.1225280761719,286.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.147239112877287e-05,3.936391143599671e-11,3.147235111100599e-05,-7.201612606877461e-05,0.0,0.0,0.0,-0.0001772748946677,60.0,1.1602901220321655,-0.0,-6.753083509059009e-11,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,2.95372501568636e-06,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,3.110416173512931e-06,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,2.297343144164188e-06,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,3.1104159461392555e-06,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145568847656,0.0,0.0,1.4754455150978174e-05,286.0406188964844,294.1499938964844,291.52496337890625,291.2027893066406,291.6134338378906,292.1225280761719,286.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.147239112877287e-05,3.936391143599671e-11,3.147235111100599e-05,-7.201612606877461e-05,0.0,0.0,0.0,-0.0001772748946677,60.0,1.1602901220321655,-0.0,-6.753083509059009e-11,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,1.5373715314126455e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,1.6189270581890014e-06,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,1.195734171233198e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,1.6189269445021637e-06,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,7.679482223466039e-06,286.0406494140625,294.1499938964844,291.500732421875,291.17877197265625,291.6134033203125,292.1225891113281,286.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.638104731682688e-05,2.048847376479035e-11,1.638102730794344e-05,-3.748355084098876e-05,0.0,0.0,0.0,-9.22696926863864e-05,60.0,0.9770328402519226,-0.0,-1.8294463166590447e-11,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,1.5373715314126455e-06,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,1.6189270581890014e-06,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,1.195734171233198e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,1.6189269445021637e-06,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,7.679482223466039e-06,286.0406494140625,294.1499938964844,291.500732421875,291.17877197265625,291.6134033203125,292.1225891113281,286.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.638104731682688e-05,2.048847376479035e-11,1.638102730794344e-05,-3.748355084098876e-05,0.0,0.0,0.0,-9.22696926863864e-05,60.0,0.9770328402519226,-0.0,-1.8294463166590447e-11,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,1.0316873613192e-06,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,1.08641700080625e-06,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,8.024240401027782e-07,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,1.08641700080625e-06,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,5.153487563802628e-06,286.0406799316406,294.1499938964844,291.4898986816406,291.16802978515625,291.6133728027344,292.1225891113281,286.6439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0996217497449834e-05,1.3752609294426232e-11,1.0996203855029307e-05,-2.5159646611427888e-05,0.0,0.0,0.0,-6.193800072651356e-05,60.0,0.900344967842102,-0.0,-8.23869184679582e-12,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,6.387240887306689e-07,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,6.726075412188948e-07,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,4.967857307747181e-07,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,6.726075412188948e-07,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,3.190556299159653e-06,286.0406799316406,294.1499938964844,291.47998046875,291.158203125,291.6133728027344,292.1225891113281,286.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.809083970438223e-06,8.51559621428688e-12,6.809075784985907e-06,-1.5578549209749326e-05,0.0,0.0,0.0,-3.8353100535459816e-05,60.0,0.8326905965805054,-0.0,-3.1578290329847825e-12,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,1.861851046669472e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,1.960619613328163e-07,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,1.4481072696526098e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,1.960619613328163e-07,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.30032285850757e-07,286.0406799316406,294.1499938964844,291.4629821777344,291.141357421875,291.6133728027344,292.1225891113281,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.983944684980088e-06,2.481362988346336e-12,1.983942183869658e-06,-4.53964958069264e-06,0.0,0.0,0.0,-1.1174954124726357e-05,60.0,0.726980447769165,-0.0,-2.6831924811350494e-13,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,1.861851046669472e-07,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,1.960619613328163e-07,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,1.4481072696526098e-07,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,1.960619613328163e-07,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.30032285850757e-07,286.0406799316406,294.1499938964844,291.4629821777344,291.141357421875,291.6133728027344,292.1225891113281,286.6510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.983944684980088e-06,2.481362988346336e-12,1.983942183869658e-06,-4.53964958069264e-06,0.0,0.0,0.0,-1.1174954124726357e-05,60.0,0.726980447769165,-0.0,-2.6831924811350494e-13,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,8.761070979801389e-09,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,9.225833430548391e-09,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,6.814170561142419e-09,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.225833430548391e-09,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,4.3763325408008313e-08,286.0406799316406,294.1499938964844,291.45001220703125,291.1284484863281,291.6133728027344,292.1225891113281,286.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.340313766870169e-08,1.1683578095885577e-13,9.34030168764366e-08,-2.1369369562762586e-07,0.0,0.0,0.0,-5.261099431663752e-07,60.0,0.6491121649742126,-0.0,-5.94123044066474e-16,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,8.761070979801389e-09,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,9.225833430548391e-09,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,6.814170561142419e-09,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,9.225833430548391e-09,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,4.3763325408008313e-08,286.0406799316406,294.1499938964844,291.45001220703125,291.1284484863281,291.6133728027344,292.1225891113281,286.6554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-9.340313766870169e-08,1.1683578095885577e-13,9.34030168764366e-08,-2.1369369562762586e-07,0.0,0.0,0.0,-5.261099431663752e-07,60.0,0.6491121649742126,-0.0,-5.94123044066474e-16,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,1.9255268490780963e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,2.0276735845925487e-09,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,1.497633017599753e-09,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,2.0276733625479437e-09,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.61839763391481e-09,286.0406799316406,294.1499938964844,291.4414367675781,291.1199645996094,291.6133728027344,292.1225891113281,286.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.085706185539493e-08,2.6029144592205726e-14,2.085703521004234e-08,-4.750401316755416e-08,0.0,0.0,0.0,-1.1744850780814889e-07,60.0,0.5944444537162781,-0.0,-2.869863099711082e-17,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,1.9255268490780963e-09,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,2.0276735845925487e-09,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,1.497633017599753e-09,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,2.0276733625479437e-09,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,9.61839763391481e-09,286.0406799316406,294.1499938964844,291.4414367675781,291.1199645996094,291.6133728027344,292.1225891113281,286.6595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.085706185539493e-08,2.6029144592205726e-14,2.085703521004234e-08,-4.750401316755416e-08,0.0,0.0,0.0,-1.1744850780814889e-07,60.0,0.5944444537162781,-0.0,-2.869863099711082e-17,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,4.914877949069303e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,5.175605499729841e-10,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,3.8226855014755756e-10,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,5.175605499729841e-10,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,2.455081249408408e-09,286.0406799316406,294.1499938964844,291.4374084472656,291.115966796875,291.6133728027344,292.1225891113281,286.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.3259188170784455e-09,6.633505915653584e-15,5.325912155740298e-09,-1.2128174020631375e-08,0.0,0.0,0.0,-2.9976945370435715e-08,60.0,0.5490703582763672,-0.0,-1.869767121625836e-18,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,4.914877949069303e-10,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,5.175605499729841e-10,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,3.8226855014755756e-10,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,5.175605499729841e-10,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,2.455081249408408e-09,286.0406799316406,294.1499938964844,291.4374084472656,291.115966796875,291.6133728027344,292.1225891113281,286.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.3259188170784455e-09,6.633505915653584e-15,5.325912155740298e-09,-1.2128174020631375e-08,0.0,0.0,0.0,-2.9976945370435715e-08,60.0,0.5490703582763672,-0.0,-1.869767121625836e-18,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,4.682054743909703e-10,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,4.93043106342128e-10,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,3.64160035459804e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,4.93043106342128e-10,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,2.338781168731429e-09,286.0406799316406,294.1499938964844,291.4369812011719,291.11553955078125,291.6133728027344,292.1225891113281,286.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-5.0388195838024785e-09,6.317441077099799e-15,5.038813366553541e-09,-1.1499770025125144e-08,0.0,0.0,0.0,-2.8390786610543728e-08,60.0,0.5290602445602417,-0.0,-1.6968167870332225e-18,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,1.1920050724256726e-08,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,1.2552392902875908e-08,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,9.271156287127267e-09,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,1.2552392902875908e-08,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,5.9543069141909655e-08,286.0406799316406,294.1499938964844,291.4375915527344,291.1161499023437,291.6133728027344,292.1225891113281,286.66717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2704835228305458e-07,1.5888953022215324e-13,1.270481959636527e-07,-2.9068962703604484e-07,0.0,0.0,0.0,-7.156195351853967e-07,60.0,0.5105867385864258,-0.0,-1.0998112956375069e-15,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,7.885449804234669e-08,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,8.303762655259561e-08,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,6.133131336127917e-08,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,8.303761944716825e-08,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,3.938941972592147e-07,286.0406799316406,294.1499938964844,291.4417724609375,291.12030029296875,291.6133728027344,292.1225891113281,286.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.404630307268235e-07,1.0511380177727347e-12,8.40462007545284e-07,-1.923007175719249e-06,0.0,0.0,0.0,-4.734058165922761e-06,60.0,0.4770080745220184,-0.0,-4.8129899452844724e-14,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,7.885449804234669e-08,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,8.303762655259561e-08,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,6.133131336127917e-08,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.013916015625,0.0,0.0,8.303761944716825e-08,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,3.938941972592147e-07,286.0406799316406,294.1499938964844,291.4417724609375,291.12030029296875,291.6133728027344,292.1225891113281,286.6707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.404630307268235e-07,1.0511380177727347e-12,8.40462007545284e-07,-1.923007175719249e-06,0.0,0.0,0.0,-4.734058165922761e-06,60.0,0.4770080745220184,-0.0,-4.8129899452844724e-14,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,5.974524128760095e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,6.291464842433925e-07,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,4.646855131795746e-07,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,6.291464273999736e-07,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,2.984395905514248e-06,286.04071044921875,294.1499938964844,291.4496154785156,291.1280822753906,291.61334228515625,292.1226501464844,286.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.365693479892798e-06,7.961905440501127e-12,6.365685294440482e-06,-1.4566346180799885e-05,0.0,0.0,0.0,-3.585615195333958e-05,60.0,0.4686645269393921,-0.0,-2.7629222694447453e-12,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01531982421875,0.0,0.0,5.974524128760095e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149841308594,0.0,0.0,6.291464842433925e-07,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191955566406,0.0,0.0,4.646855131795746e-07,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0139465332031,0.0,0.0,6.291464273999736e-07,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,2.984395905514248e-06,286.04071044921875,294.1499938964844,291.4496154785156,291.1280822753906,291.61334228515625,292.1226501464844,286.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.365693479892798e-06,7.961905440501127e-12,6.365685294440482e-06,-1.4566346180799885e-05,0.0,0.0,0.0,-3.585615195333958e-05,60.0,0.4686645269393921,-0.0,-2.7629222694447453e-12,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,2.2681060727336444e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,2.3884258553152904e-06,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,1.764083549460338e-06,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,2.3884258553152904e-06,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,1.132964916905621e-05,286.0411071777344,294.1499938964844,291.4609069824219,291.1392822265625,291.6130676269531,292.1229858398437,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.416617098788265e-05,3.022594674551016e-11,2.416614006506279e-05,-5.529835107154213e-05,0.0,0.0,0.0,-0.0001361211907351,60.0,0.5316677093505859,-0.0,-3.9818846137018576e-11,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155639648437,0.0,0.0,2.2681060727336444e-06,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,2.3884258553152904e-06,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194702148437,0.0,0.0,1.764083549460338e-06,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0141906738281,0.0,0.0,2.3884258553152904e-06,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,1.132964916905621e-05,286.0411071777344,294.1499938964844,291.4609069824219,291.1392822265625,291.6130676269531,292.1229858398437,286.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.416617098788265e-05,3.022594674551016e-11,2.416614006506279e-05,-5.529835107154213e-05,0.0,0.0,0.0,-0.0001361211907351,60.0,0.5316677093505859,-0.0,-3.9818846137018576e-11,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,4.969940164301079e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,5.233589035924524e-06,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,3.865511644107755e-06,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,5.233588581177173e-06,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,2.4825858417898417e-05,286.042236328125,294.1499938964844,291.475341796875,291.1535949707031,291.6122131347656,292.1239624023437,286.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.295395385473967e-05,6.6232283546519e-11,5.295388837112114e-05,-0.0001211719136335,0.0,0.0,0.0,-0.0002982745936606,60.0,0.672483503818512,-0.0,-1.9118963356934408e-10,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,4.969940164301079e-06,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,5.233589035924524e-06,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.020263671875,0.0,0.0,3.865511644107755e-06,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01495361328125,0.0,0.0,5.233588581177173e-06,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.015625,0.0,0.0,2.4825858417898417e-05,286.042236328125,294.1499938964844,291.475341796875,291.1535949707031,291.6122131347656,292.1239624023437,286.6803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.295395385473967e-05,6.6232283546519e-11,5.295388837112114e-05,-0.0001211719136335,0.0,0.0,0.0,-0.0002982745936606,60.0,0.672483503818512,-0.0,-1.9118963356934408e-10,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,6.429701443266822e-06,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,6.770788786525372e-06,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,5.000882083550096e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155334472656,0.0,0.0,6.7707883317780215e-06,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0162353515625,0.0,0.0,3.2117663067765534e-05,286.0430908203125,294.1499938964844,291.4836730957031,291.1618347167969,291.611572265625,292.1246337890625,286.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.850760109955445e-05,8.5685972206484e-11,6.850751378806308e-05,-0.0001567624713061,0.0,0.0,0.0,-0.0003858838463202,60.0,0.7569869756698608,-0.0,-3.199953357846397e-10,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0175170898437,0.0,0.0,8.589302524342202e-06,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,9.044953912962228e-06,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,6.68057282382506e-06,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01611328125,0.0,0.0,9.044953003467526e-06,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0168151855469,0.0,0.0,4.290530705475248e-05,286.0439453125,294.1499938964844,291.49267578125,291.1707763671875,291.61090087890625,292.12530517578125,286.6832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.151732228929176e-05,1.1446558978445154e-10,9.151721314992756e-05,-0.0002094148221658,0.0,0.0,0.0,-0.0005154911777935,60.0,0.8531630039215088,-0.0,-5.710548145465566e-10,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,1.5145573343033902e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,1.5949024600558914e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,1.1779898159147706e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,1.5949024600558914e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,7.565521082142368e-05,286.0472717285156,294.1499938964844,291.5126037597656,291.1905212402344,291.6081848144531,292.1274719238281,286.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001613732893019,2.0183810178764358e-10,0.0001613730855751,-0.0003692628524731,0.0,0.0,0.0,-0.0009089701925404,60.0,1.1930385828018188,-0.0,-1.775552149752002e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,1.5145573343033902e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,1.5949024600558914e-05,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,1.1779898159147706e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,1.5949024600558914e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,7.565521082142368e-05,286.0472717285156,294.1499938964844,291.5126037597656,291.1905212402344,291.6081848144531,292.1274719238281,286.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001613732893019,2.0183810178764358e-10,0.0001613730855751,-0.0003692628524731,0.0,0.0,0.0,-0.0009089701925404,60.0,1.1930385828018188,-0.0,-1.775552149752002e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,2.40417957684258e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,2.5317180188721977e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,1.8699185602599755e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,2.5317180188721977e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.0001200936458189,286.05279541015625,294.1499938964844,291.53485107421875,291.21258544921875,291.6031799316406,292.1297302246094,286.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002561612345743,3.203944054508412e-10,0.0002561609144322,-0.0005861614481545,0.0,0.0,0.0,-0.0014428845606744,60.0,1.701126217842102,-0.0,-4.4739985050057385e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245666503906,0.0,0.0,2.40417957684258e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02423095703125,0.0,0.0,2.5317180188721977e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,1.8699185602599755e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,2.5317180188721977e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.0001200936458189,286.05279541015625,294.1499938964844,291.53485107421875,291.21258544921875,291.6031799316406,292.1297302246094,286.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002561612345743,3.203944054508412e-10,0.0002561609144322,-0.0005861614481545,0.0,0.0,0.0,-0.0014428845606744,60.0,1.701126217842102,-0.0,-4.4739985050057385e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,3.424831083975732e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,3.606513928389177e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,2.663759187271353e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,3.606513564591296e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0001710772630758,286.0594177246094,294.1499938964844,291.5591735839844,291.2366943359375,291.59490966796875,292.12969970703125,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003956537111662,4.87205054078288e-10,0.0003956532455049,-0.0008852169848978,0.0,0.0,0.0,-0.0022239109966903,60.0,2.4920034408569336,-0.0,-9.07904862401665e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,3.424831083975732e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,3.606513928389177e-05,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0348205566406,0.0,0.0,2.663759187271353e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,3.606513564591296e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,0.0001710772630758,286.0594177246094,294.1499938964844,291.5591735839844,291.2366943359375,291.59490966796875,292.12969970703125,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003956537111662,4.87205054078288e-10,0.0003956532455049,-0.0008852169848978,0.0,0.0,0.0,-0.0022239109966903,60.0,2.4920034408569336,-0.0,-9.07904862401665e-09,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,9.005334140965715e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,9.483055328018963e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,7.004153303569183e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,9.483054600423202e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0004498347116168,286.1180419921875,294.1499938964844,291.58526611328125,291.2625732421875,291.55279541015625,292.0749206542969,286.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004938764031976,6.636848848273758e-10,0.0004938757629133,-0.0012509623775258,0.0,0.0,0.0,-0.0028213365003466,60.0,3.3909599781036377,-0.0,-6.277137742927152e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,9.005334140965715e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,9.483055328018963e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,7.004153303569183e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,9.483054600423202e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0004498347116168,286.1180419921875,294.1499938964844,291.58526611328125,291.2625732421875,291.55279541015625,292.0749206542969,286.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004938764031976,6.636848848273758e-10,0.0004938757629133,-0.0012509623775258,0.0,0.0,0.0,-0.0028213365003466,60.0,3.3909599781036377,-0.0,-6.277137742927152e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
