time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810700,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,4.407633969094604e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,4.641453051590361e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,3.4281620173715055e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,4.64145268779248e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830383300781,0.0,0.0,0.0002201702591264,286.1411437988281,294.1499938964844,291.5989074707031,291.276123046875,291.5320129394531,292.06402587890625,286.6945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007352533866651,8.534378204139155e-10,0.0007352525135502,-0.0015084486221894,0.0,0.0,0.0,-0.0041009075939655,60.0,4.2298760414123535,-0.0,-1.5037409539786495e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,9.021753794513644e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,9.500345913693307e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,7.016924064373598e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833435058594,0.0,0.0,9.500345186097547e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0845947265625,0.0,0.0,0.0004506549157667,286.14288330078125,294.1499938964844,291.6128845214844,291.2899780273437,291.52447509765625,292.0457458496094,286.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000376306445105,7.48734518829508e-10,0.0003763057175092,-0.0015921284211799,0.0,0.0,0.0,-0.0022688822355121,60.0,4.309679985046387,-0.0,-6.300048482899001e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,9.0122310211882e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,9.49031746131368e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,7.009517139522359e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,9.490316733717918e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0004501792136579,286.14190673828125,294.1499938964844,291.6417541503906,291.318603515625,291.50445556640625,292.0384521484375,286.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867523331195,1.2425235285107306e-09,0.0009867511689662,-0.0022798588033765,0.0,0.0,0.0,-0.005560865625739,60.0,6.233928680419922,-0.0,-6.286754938855665e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,9.0122310211882e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849609375,0.0,0.0,9.49031746131368e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0910339355469,0.0,0.0,7.009517139522359e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,9.490316733717918e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,0.0004501792136579,286.14190673828125,294.1499938964844,291.6417541503906,291.318603515625,291.50445556640625,292.0384521484375,286.6980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867523331195,1.2425235285107306e-09,0.0009867511689662,-0.0022798588033765,0.0,0.0,0.0,-0.005560865625739,60.0,6.233928680419922,-0.0,-6.286754938855665e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,9.030510409502313e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,9.509566734777763e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,7.023734360700473e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,9.509566007182002e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0004510923172347,286.1451416015625,294.1499938964844,291.6716003417969,291.3481750488281,291.491943359375,292.0243225097656,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621985373087,1.4437079309814747e-09,0.0009621971403248,-0.0028333247173577,0.0,0.0,0.0,-0.005528531037271,60.0,6.795647621154785,-0.0,-6.312283318266054e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880126953125,0.0,0.0,9.030510409502313e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.087890625,0.0,0.0,9.509566734777763e-05,298.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,7.023734360700473e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,9.509566007182002e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,0.0004510923172347,286.1451416015625,294.1499938964844,291.6716003417969,291.3481750488281,291.491943359375,292.0243225097656,286.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621985373087,1.4437079309814747e-09,0.0009621971403248,-0.0028333247173577,0.0,0.0,0.0,-0.005528531037271,60.0,6.795647621154785,-0.0,-6.312283318266054e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.05019187484868e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,9.530292300041764e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,7.039042247924954e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,9.530291572446004e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0004520754446275,286.1484069824219,294.1499938964844,291.7021179199219,291.3784484863281,291.4787292480469,292.0101928710937,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642924997024,1.688898687568496e-09,0.0009642908116802,-0.0034758322872221,0.0,0.0,0.0,-0.0056500677019357,60.0,7.054587841033936,-0.0,-6.33982679687506e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.05019187484868e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,9.530292300041764e-05,298.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968322753906,0.0,0.0,7.039042247924954e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,9.530291572446004e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904846191406,0.0,0.0,0.0004520754446275,286.1484069824219,294.1499938964844,291.7021179199219,291.3784484863281,291.4787292480469,292.0101928710937,286.7030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642924997024,1.688898687568496e-09,0.0009642908116802,-0.0034758322872221,0.0,0.0,0.0,-0.0056500677019357,60.0,7.054587841033936,-0.0,-6.33982679687506e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.072016837308185e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,9.553274139761923e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,7.056017057038844e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,9.553274139761923e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0004531656450126,286.1517333984375,294.1499938964844,291.7330627441406,291.4091491699219,291.4661865234375,291.995361328125,286.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666175465099,1.960793971633734e-09,0.0009666155674494,-0.0041883094236254,0.0,0.0,0.0,-0.005784856621176,60.0,7.244579792022705,-0.0,-6.370439820102547e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.072016837308185e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,9.553274139761923e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,7.056017057038844e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923156738281,0.0,0.0,9.553274139761923e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,0.0004531656450126,286.1517333984375,294.1499938964844,291.7330627441406,291.4091491699219,291.4661865234375,291.995361328125,286.7054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666175465099,1.960793971633734e-09,0.0009666155674494,-0.0041883094236254,0.0,0.0,0.0,-0.005784856621176,60.0,7.244579792022705,-0.0,-6.370439820102547e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09552001953125,0.0,0.0,9.083210170501844e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954284667969,0.0,0.0,9.565061918692665e-05,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10125732421875,0.0,0.0,7.064723467919976e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938415527344,0.0,0.0,9.565061918692665e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,0.0004537247878033,286.15338134765625,294.1499938964844,291.7486267089844,291.424560546875,291.4600830078125,291.98779296875,286.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678101632744,2.1002510841583444e-09,0.0009678080677986,-0.004553741775453,0.0,0.0,0.0,-0.0058539914898574,60.0,7.323322296142578,-0.0,-6.38617052572954e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970764160156,0.0,0.0,9.095473797060548e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0969543457031,0.0,0.0,9.577976015862076e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1027526855469,0.0,0.0,7.074261520756409e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,9.577976015862076e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965576171875,0.0,0.0,0.0004543373943306,286.15509033203125,294.1499938964844,291.7641906738281,291.4399719238281,291.4544372558594,291.9804992675781,286.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691173327155,2.2530333154691107e-09,0.0009691150626167,-0.0049540884792804,0.0,0.0,0.0,-0.0059297354891896,60.0,7.384050846099853,-0.0,-6.403426056067475e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.119895548792556e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.603692888049407e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,7.093256135703996e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,9.603692888049407e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.000455557310488,286.1584777832031,294.1499938964844,291.795166015625,291.470703125,291.44317626953125,291.96337890625,286.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717180510051,2.557281941761857e-09,0.000971715489868,-0.0057513290084898,0.0,0.0,0.0,-0.0060805585235357,60.0,7.50460958480835,-0.0,-6.437858246499675e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,9.119895548792556e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,9.603692888049407e-05,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10577392578125,0.0,0.0,7.093256135703996e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0985107421875,0.0,0.0,9.603692888049407e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,0.000455557310488,286.1584777832031,294.1499938964844,291.795166015625,291.470703125,291.44317626953125,291.96337890625,286.710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717180510051,2.557281941761857e-09,0.000971715489868,-0.0057513290084898,0.0,0.0,0.0,-0.0060805585235357,60.0,7.50460958480835,-0.0,-6.437858246499675e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.14593765628524e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,9.631117427488788e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,7.113511674106121e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.631116699893028e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0004568581643979,286.1618957519531,294.1499938964844,291.82574462890625,291.50103759765625,291.4327392578125,291.95123291015625,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744932758621,2.881728633497005e-09,0.0009744903654791,-0.006601482629776,0.0,0.0,0.0,-0.0062414030544459,60.0,7.613162517547607,-0.0,-6.47467714998129e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.14593765628524e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031799316406,0.0,0.0,9.631117427488788e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,7.113511674106121e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,9.631116699893028e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0004568581643979,286.1618957519531,294.1499938964844,291.82574462890625,291.50103759765625,291.4327392578125,291.95123291015625,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744932758621,2.881728633497005e-09,0.0009744903654791,-0.006601482629776,0.0,0.0,0.0,-0.0062414030544459,60.0,7.613162517547607,-0.0,-6.47467714998129e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,9.171932470053434e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,9.658490307629108e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,7.133729377528653e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,9.658489580033348e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0004581566608976,286.1654052734375,294.1499938964844,291.8556823730469,291.5307006835937,291.4231872558594,291.94293212890625,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977263203822,3.20557469457583e-09,0.0009772600606083,-0.0074500478804111,0.0,0.0,0.0,-0.0064019500277936,60.0,7.713725566864014,-0.0,-6.511533001685167e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064453125,0.0,0.0,9.171932470053434e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,9.658490307629108e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,7.133729377528653e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,9.658489580033348e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,0.0004581566608976,286.1654052734375,294.1499938964844,291.8556823730469,291.5307006835937,291.4231872558594,291.94293212890625,286.71636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977263203822,3.20557469457583e-09,0.0009772600606083,-0.0074500478804111,0.0,0.0,0.0,-0.0064019500277936,60.0,7.713725566864014,-0.0,-6.511533001685167e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.197465988108888e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.685378608992325e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,7.153588376240805e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,9.685377881396562e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0004594321071635,286.1689147949219,294.1499938964844,291.8846740722656,291.5594482421875,291.4141540527344,291.9374084472656,286.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799834806472,3.5236826789741822e-09,0.0009799799881875,-0.0082835629582405,0.0,0.0,0.0,-0.0065596490167081,60.0,7.8098883628845215,-0.0,-6.547837472226092e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.197465988108888e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095275878906,0.0,0.0,9.685378608992325e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11505126953125,0.0,0.0,7.153588376240805e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,9.685377881396562e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0004594321071635,286.1689147949219,294.1499938964844,291.8846740722656,291.5594482421875,291.4141540527344,291.9374084472656,286.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799834806472,3.5236826789741822e-09,0.0009799799881875,-0.0082835629582405,0.0,0.0,0.0,-0.0065596490167081,60.0,7.8098883628845215,-0.0,-6.547837472226092e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,9.209904965246096e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11114501953125,0.0,0.0,9.698477515485138e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,7.163263944676146e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,9.698477515485138e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,0.0004600534739438,286.1706848144531,294.1499938964844,291.8987121582031,291.5733947753906,291.40985107421875,291.9367370605469,286.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813086362555,3.6786569346247676e-09,0.0009813049109652,-0.0086896251887083,0.0,0.0,0.0,-0.0066364747472107,60.0,7.855945587158203,-0.0,-6.565561250226892e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,9.221903019351883e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1127624511719,0.0,0.0,9.711112215882169e-05,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,7.172595360316336e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,9.711111488286406e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,0.0004606528091244,286.1724548339844,294.1499938964844,291.9124450683594,291.5870056152344,291.4056701660156,291.9368896484375,286.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825869929045,3.828132033589782e-09,0.0009825831511989,-0.0090812742710113,0.0,0.0,0.0,-0.0067105763591825,60.0,7.900556087493896,-0.0,-6.582678224731353e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.245017281500624e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,9.735452476888896e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,7.19057279638946e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,9.735451749293134e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0004618074162863,286.176025390625,294.1499938964844,291.938720703125,291.6130676269531,291.39764404296875,291.9386291503906,286.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850513888522,4.116097684914166e-09,0.000985047314316,-0.0098357759416103,0.0,0.0,0.0,-0.0068533425219357,60.0,7.987189769744873,-0.0,-6.61571633031599e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,9.245017281500624e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1159973144531,0.0,0.0,9.735452476888896e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,7.19057279638946e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145324707031,0.0,0.0,9.735451749293134e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156311035156,0.0,0.0,0.0004618074162863,286.176025390625,294.1499938964844,291.938720703125,291.6130676269531,291.39764404296875,291.9386291503906,286.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850513888522,4.116097684914166e-09,0.000985047314316,-0.0098357759416103,0.0,0.0,0.0,-0.0068533425219357,60.0,7.987189769744873,-0.0,-6.61571633031599e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,9.264734399039298e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,9.756215149536728e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,7.205908332252875e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,9.756215149536728e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0004627923190128,286.1796569824219,294.1499938964844,291.9632568359375,291.63739013671875,291.3902282714844,291.9429016113281,286.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987151521258,4.3617411904506315e-09,0.0009871470974758,-0.0104793794453144,0.0,0.0,0.0,-0.0069751152768731,60.0,8.065608978271484,-0.0,-6.643964667318869e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1193542480469,0.0,0.0,9.264734399039298e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192626953125,0.0,0.0,9.756215149536728e-05,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,7.205908332252875e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,9.756215149536728e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0004627923190128,286.1796569824219,294.1499938964844,291.9632568359375,291.63739013671875,291.3902282714844,291.9429016113281,286.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987151521258,4.3617411904506315e-09,0.0009871470974758,-0.0104793794453144,0.0,0.0,0.0,-0.0069751152768731,60.0,8.065608978271484,-0.0,-6.643964667318869e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,9.282665268983692e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,9.775097714737058e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,7.219854887807742e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.775096987141296e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0004636880184989,286.18328857421875,294.1499938964844,291.9857482910156,291.6596984863281,291.3832092285156,291.9503173828125,286.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890631772577,4.5851318297707175e-09,0.0009890586370602,-0.0110646644607186,0.0,0.0,0.0,-0.0070858658291399,60.0,8.138800621032715,-0.0,-6.669706209549986e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1226806640625,0.0,0.0,9.282665268983692e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,9.775097714737058e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,7.219854887807742e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12115478515625,0.0,0.0,9.775096987141296e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0004636880184989,286.18328857421875,294.1499938964844,291.9857482910156,291.6596984863281,291.3832092285156,291.9503173828125,286.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890631772577,4.5851318297707175e-09,0.0009890586370602,-0.0110646644607186,0.0,0.0,0.0,-0.0070858658291399,60.0,8.138800621032715,-0.0,-6.669706209549986e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.29608431761153e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,9.789227624423802e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,7.230291521409526e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,9.789227624423802e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0004643583088181,286.1869812011719,294.1499938964844,292.0059509277344,291.6797180175781,291.3766784667969,291.9586486816406,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904911275953,4.752304327837464e-09,0.0009904864709824,-0.0115026542916893,0.0,0.0,0.0,-0.0071687321178615,60.0,8.202853202819824,-0.0,-6.689002418625023e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,9.29608431761153e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258850097656,0.0,0.0,9.789227624423802e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.131103515625,0.0,0.0,7.230291521409526e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,9.789227624423802e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,0.0004643583088181,286.1869812011719,294.1499938964844,292.0059509277344,291.6797180175781,291.3766784667969,291.9586486816406,286.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904911275953,4.752304327837464e-09,0.0009904864709824,-0.0115026542916893,0.0,0.0,0.0,-0.0071687321178615,60.0,8.202853202819824,-0.0,-6.689002418625023e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.30215246626176e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,9.79561809799634e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,7.235011435113847e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.79561809799634e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1272277832031,0.0,0.0,0.0004646614543162,286.1888122558594,294.1499938964844,292.0151062011719,291.68878173828125,291.3735656738281,291.96405029296875,286.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911376982927,4.827908295368388e-09,0.0009911329252645,-0.0117007326334714,0.0,0.0,0.0,-0.0072062122635543,60.0,8.232278823852539,-0.0,-6.697738541561193e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293334960937,0.0,0.0,9.30691821849905e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,9.800636325962842e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,7.238717807922512e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278686523437,0.0,0.0,9.800636325962842e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0004648994945455,286.190673828125,294.1499938964844,292.0235900878906,291.6972045898437,291.37060546875,291.9697265625,286.7401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916452690958,4.887274585030354e-09,0.0009916403796523,-0.0118562681600451,0.0,0.0,0.0,-0.0072356415912508,60.0,8.25880241394043,-0.0,-6.704602384388636e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,9.314640192314982e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,9.808767936192452e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,7.244723383337259e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,9.808767936192452e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,0.0004652852076105,286.19439697265625,294.1499938964844,292.0383605957031,291.7118530273437,291.36480712890625,291.9812316894531,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924705373123,4.983477186470964e-09,0.0009924655314534,-0.0121083073318004,0.0,0.0,0.0,-0.0072833462618291,60.0,8.307363510131836,-0.0,-6.715731615258846e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,9.314640192314982e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,9.808767936192452e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376953125,0.0,0.0,7.244723383337259e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,9.808767936192452e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322937011719,0.0,0.0,0.0004652852076105,286.19439697265625,294.1499938964844,292.0383605957031,291.7118530273437,291.36480712890625,291.9812316894531,286.7440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924705373123,4.983477186470964e-09,0.0009924655314534,-0.0121083073318004,0.0,0.0,0.0,-0.0072833462618291,60.0,8.307363510131836,-0.0,-6.715731615258846e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.318478259956464e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.812809730647132e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.247708708746359e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,9.81280900305137e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,0.0004654769436456,286.1981506347656,294.1499938964844,292.04998779296875,291.723388671875,291.359375,291.9927062988281,286.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928774088621,5.031286054446582e-09,0.0009928724030032,-0.0122335636988282,0.0,0.0,0.0,-0.0073070372454822,60.0,8.346088409423828,-0.0,-6.721266032627683e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361083984375,0.0,0.0,9.318478259956464e-05,298.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.812809730647132e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,7.247708708746359e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,9.81280900305137e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356811523437,0.0,0.0,0.0004654769436456,286.1981506347656,294.1499938964844,292.04998779296875,291.723388671875,291.359375,291.9927062988281,286.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928774088621,5.031286054446582e-09,0.0009928724030032,-0.0122335636988282,0.0,0.0,0.0,-0.0073070372454822,60.0,8.346088409423828,-0.0,-6.721266032627683e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,9.321122342953458e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,9.81559423962608e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,7.249765621963888e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,9.81559423962608e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.000465609045932,286.201904296875,294.1499938964844,292.0577697753906,291.7311096191406,291.3541259765625,292.00347900390625,286.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931607637554,5.0642285920332605e-09,0.0009931557578966,-0.0123198674991726,0.0,0.0,0.0,-0.0073233768343925,60.0,8.377433776855469,-0.0,-6.725080936575979e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395263671875,0.0,0.0,9.321122342953458e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394348144531,0.0,0.0,9.81559423962608e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,7.249765621963888e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,9.81559423962608e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390991210937,0.0,0.0,0.000465609045932,286.201904296875,294.1499938964844,292.0577697753906,291.7311096191406,291.3541259765625,292.00347900390625,286.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931607637554,5.0642285920332605e-09,0.0009931557578966,-0.0123198674991726,0.0,0.0,0.0,-0.0073233768343925,60.0,8.377433776855469,-0.0,-6.725080936575979e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,9.323233825853094e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,9.817817772272974e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,7.25140780559741e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,9.817817772272974e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0004657145182136,286.2057189941406,294.1499938964844,292.0613708496094,291.73468017578125,291.3490600585937,292.0126953125,286.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933846304193,5.090528443219e-09,0.0009933795081451,-0.0123887713998556,0.0,0.0,0.0,-0.0073364092968404,60.0,8.397124290466309,-0.0,-6.728127743826917e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
