time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813040,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,9.323233825853094e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14288330078125,0.0,0.0,9.817817772272974e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,7.25140780559741e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,9.817817772272974e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0004657145182136,286.2057189941406,294.1499938964844,292.0613708496094,291.73468017578125,291.3490600585937,292.0126953125,286.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933846304193,5.090528443219e-09,0.0009933795081451,-0.0123887713998556,0.0,0.0,0.0,-0.0073364092968404,60.0,8.397124290466309,-0.0,-6.728127743826917e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,9.32429320528172e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446228027344,0.0,0.0,9.818933176575229e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,7.252231443999335e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,9.818932448979469e-05,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,0.0004657674289774,286.2076416015625,294.1499938964844,292.0617370605469,291.7350158691406,291.3465576171875,292.0164489746094,286.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934973204508,5.103720113197596e-09,0.0009934921981766,-0.012423331849277,0.0,0.0,0.0,-0.0073429481126368,60.0,8.403517723083496,-0.0,-6.729656121251537e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1464538574219,0.0,0.0,9.325346763944252e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463623046875,0.0,0.0,9.820042760111392e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,7.253050716826692e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,9.82004203251563e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0004658200778067,286.20953369140625,294.1499938964844,292.0611877441406,291.7344970703125,291.34405517578125,292.0198059082031,286.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936094284057,5.116843837527085e-09,0.0009936043061316,-0.0124577144160866,0.0,0.0,0.0,-0.0073494534008204,60.0,8.408488273620605,-0.0,-6.731176682706065e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,9.327434963779524e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.822241554502398e-05,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,7.254674710566178e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,9.822240826906636e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0004659243568312,286.21337890625,294.1499938964844,292.0575866699219,291.7309265136719,291.33905029296875,292.0255432128906,286.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938317816704,5.1428505898343255e-09,0.0009938266593962,-0.0125258481130003,0.0,0.0,0.0,-0.0073623461648821,60.0,8.415397644042969,-0.0,-6.734190094448422e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,9.327434963779524e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,9.822241554502398e-05,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,7.254674710566178e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,9.822240826906636e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1495056152344,0.0,0.0,0.0004659243568312,286.21337890625,294.1499938964844,292.0575866699219,291.7309265136719,291.33905029296875,292.0255432128906,286.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938317816704,5.1428505898343255e-09,0.0009938266593962,-0.0125258481130003,0.0,0.0,0.0,-0.0073623461648821,60.0,8.415397644042969,-0.0,-6.734190094448422e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,9.329466411145404e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,9.824380686040968e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,7.256255048559979e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,9.824380686040968e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0004660258709918,286.2172546386719,294.1499938964844,292.0509948730469,291.724365234375,291.3340148925781,292.029052734375,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168158345725261e-09,0.0009940430754795,-0.0125921508297324,0.0,0.0,0.0,-0.0073748924769461,60.0,8.415262222290039,-0.0,-6.737123925404377e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534118652344,0.0,0.0,9.329466411145404e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,9.824380686040968e-05,298.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,7.256255048559979e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520690917969,0.0,0.0,9.824380686040968e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,0.0004660258709918,286.2172546386719,294.1499938964844,292.0509948730469,291.724365234375,291.3340148925781,292.029052734375,286.77008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168158345725261e-09,0.0009940430754795,-0.0125921508297324,0.0,0.0,0.0,-0.0073748924769461,60.0,8.415262222290039,-0.0,-6.737123925404377e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,9.33144401642494e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.826463065110148e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,7.257793185999617e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,9.826463065110148e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,0.0004661246493924,286.2211303710937,294.1499938964844,292.0417785644531,291.7152404785156,291.328857421875,292.0303039550781,286.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.192791086017223e-09,0.0009942536707967,-0.0126566858962178,0.0,0.0,0.0,-0.0073871039785444,60.0,8.409112930297852,-0.0,-6.739979596659397e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1569519042969,0.0,0.0,9.33144401642494e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1568603515625,0.0,0.0,9.826463065110148e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,7.257793185999617e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556091308594,0.0,0.0,9.826463065110148e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,0.0004661246493924,286.2211303710937,294.1499938964844,292.0417785644531,291.7152404785156,291.328857421875,292.0303039550781,286.7747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942589094862,5.192791086017223e-09,0.0009942536707967,-0.0126566858962178,0.0,0.0,0.0,-0.0073871039785444,60.0,8.409112930297852,-0.0,-6.739979596659397e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,9.333365596830844e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,9.828486508922651e-05,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,7.25928766769357e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,9.828486508922651e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0004662206338252,286.2250366210937,294.1499938964844,292.03033447265625,291.7038879394531,291.3235778808594,292.0293273925781,286.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.216723497625253e-09,0.0009944583289325,-0.012719384394586,0.0,0.0,0.0,-0.0073989680968225,60.0,8.397717475891113,-0.0,-6.742754976585277e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,9.333365596830844e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,9.828486508922651e-05,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,7.25928766769357e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,9.828486508922651e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0004662206338252,286.2250366210937,294.1499938964844,292.03033447265625,291.7038879394531,291.3235778808594,292.0293273925781,286.7795715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994463567622,5.216723497625253e-09,0.0009944583289325,-0.012719384394586,0.0,0.0,0.0,-0.0073989680968225,60.0,8.397717475891113,-0.0,-6.742754976585277e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,9.334297647001222e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16217041015625,0.0,0.0,9.829468035604803e-05,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.166748046875,0.0,0.0,7.260012353071943e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,9.829468035604803e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.161865234375,0.0,0.0,0.000466267199954,286.2269897460937,294.1499938964844,292.0238952636719,291.697509765625,291.32086181640625,292.0277709960937,286.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945627534762,5.228332877749153e-09,0.0009945575147867,-0.0127497995272278,0.0,0.0,0.0,-0.0074047232046723,60.0,8.389761924743652,-0.0,-6.74410145506954e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,9.335217328043656e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,9.830436465563253e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684875488281,0.0,0.0,7.260727579705417e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,9.830436465563253e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,0.0004663131549023,286.2289733886719,294.1499938964844,292.0170288085937,291.6907043457031,291.3180847167969,292.0257263183594,286.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946607751771,5.239789935274075e-09,0.0009946555364876,-0.0127798151224851,0.0,0.0,0.0,-0.0074104024097323,60.0,8.380935668945312,-0.0,-6.745430169985411e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.337024675915018e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,9.832339856075124e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,7.262134022312239e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,9.832339856075124e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0004664034349843,286.23291015625,294.1499938964844,292.0022888183594,291.67608642578125,291.3125,292.02069091796875,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948533261194,5.262305258213473e-09,0.00099484808743,-0.0128388004377484,0.0,0.0,0.0,-0.0074215647764503,60.0,8.361584663391113,-0.0,-6.748042125082065e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676330566406,0.0,0.0,9.337024675915018e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,9.832339856075124e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720275878906,0.0,0.0,7.262134022312239e-05,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,9.832339856075124e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.167236328125,0.0,0.0,0.0004664034349843,286.23291015625,294.1499938964844,292.0022888183594,291.67608642578125,291.3125,292.02069091796875,286.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948533261194,5.262305258213473e-09,0.00099484808743,-0.0128388004377484,0.0,0.0,0.0,-0.0074215647764503,60.0,8.361584663391113,-0.0,-6.748042125082065e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,9.338757081422956e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.83416466624476e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,7.263481529662386e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,9.834163938649e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0004664899897761,286.23687744140625,294.1499938964844,291.98651123046875,291.6604309082031,291.30670166015625,292.0137634277344,286.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950379608199,5.283882664741668e-09,0.000995032605715,-0.0128953298553824,0.0,0.0,0.0,-0.0074322614818811,60.0,8.338844299316406,-0.0,-6.750545367140148e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,9.338757081422956e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,9.83416466624476e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,7.263481529662386e-05,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,9.834163938649e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0004664899897761,286.23687744140625,294.1499938964844,291.98651123046875,291.6604309082031,291.30670166015625,292.0137634277344,286.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950379608199,5.283882664741668e-09,0.000995032605715,-0.0128953298553824,0.0,0.0,0.0,-0.0074322614818811,60.0,8.338844299316406,-0.0,-6.750545367140148e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,9.340415999758989e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,9.835910896072164e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,7.264770829351619e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,9.835910168476404e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0004665728192776,286.2408447265625,294.1499938964844,291.9700622558594,291.64410400390625,291.3006896972656,292.00518798828125,286.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952145628631,5.304538586159424e-09,0.0009952092077583,-0.012949445284903,0.0,0.0,0.0,-0.0074425018392503,60.0,8.31360149383545,-0.0,-6.752942738330604e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,9.340415999758989e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,9.835910896072164e-05,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,7.264770829351619e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,9.835910168476404e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,0.0004665728192776,286.2408447265625,294.1499938964844,291.9700622558594,291.64410400390625,291.3006896972656,292.00518798828125,286.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952145628631,5.304538586159424e-09,0.0009952092077583,-0.012949445284903,0.0,0.0,0.0,-0.0074425018392503,60.0,8.31360149383545,-0.0,-6.752942738330604e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.341995610157028e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,9.837574179982768e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,7.265999738592654e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,9.837574179982768e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0004666517488658,286.2448425292969,294.1499938964844,291.95330810546875,291.6275329589844,291.2945251464844,291.9952697753906,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953827830031,5.32421662313709e-09,0.0009953775443136,-0.0130009977146983,0.0,0.0,0.0,-0.0074522569775581,60.0,8.28659725189209,-0.0,-6.755226422683337e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.341995610157028e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783752441406,0.0,0.0,9.837574179982768e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1827087402344,0.0,0.0,7.265999738592654e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,9.837574179982768e-05,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0004666517488658,286.2448425292969,294.1499938964844,291.95330810546875,291.6275329589844,291.2945251464844,291.9952697753906,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953827830031,5.32421662313709e-09,0.0009953775443136,-0.0130009977146983,0.0,0.0,0.0,-0.0074522569775581,60.0,8.28659725189209,-0.0,-6.755226422683337e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802673339844,0.0,0.0,9.34274576138705e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802062988281,0.0,0.0,9.838364348979668e-05,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844787597656,0.0,0.0,7.266583270393312e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,9.838363621383904e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1799011230469,0.0,0.0,0.0004666892054956,286.2468566894531,294.1499938964844,291.9449768066406,291.6192321777344,291.29132080078125,291.9897766113281,286.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954625274986,5.333556263309447e-09,0.0009954572888091,-0.0130254663527011,0.0,0.0,0.0,-0.0074568865820765,60.0,8.272573471069336,-0.0,-6.756310710898107e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820983886719,0.0,0.0,9.343477722723036e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,9.839134872891007e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,7.267152250278741e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1808776855469,0.0,0.0,9.839134872891007e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,0.0004667257890105,286.2488708496094,294.1499938964844,291.93670654296875,291.6110534667969,291.2881164550781,291.98406982421875,286.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955405257642,5.342674302966088e-09,0.0009955351706594,-0.0130493529140949,0.0,0.0,0.0,-0.0074614062905311,60.0,8.258428573608398,-0.0,-6.757369419574388e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.34489435167052e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,9.840627171797678e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,7.26825455785729e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,9.840626444201916e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0004667965404223,286.2528991699219,294.1499938964844,291.9205627441406,291.5950622558594,291.2815856933594,291.97235107421875,286.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603206318086905e-09,0.0009956861613318,-0.0130955828353762,0.0,0.0,0.0,-0.0074701546691358,60.0,8.230026245117188,-0.0,-6.759417914281586e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.34489435167052e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856994628906,0.0,0.0,9.840627171797678e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899108886719,0.0,0.0,7.26825455785729e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,9.840626444201916e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,0.0004667965404223,286.2528991699219,294.1499938964844,291.9205627441406,291.5950622558594,291.2815856933594,291.97235107421875,286.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.3603206318086905e-09,0.0009956861613318,-0.0130955828353762,0.0,0.0,0.0,-0.0074701546691358,60.0,8.230026245117188,-0.0,-6.759417914281586e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,9.346204751636832e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.842006693361328e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,7.269273191923276e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,9.842006693361328e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0004668620240408,286.2569580078125,294.1499938964844,291.9053649902344,291.5799560546875,291.2749328613281,291.9601745605469,286.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958310984075,5.37664135435989e-09,0.0009958257433027,-0.0131383398547768,0.0,0.0,0.0,-0.007478245999664,60.0,8.201942443847656,-0.0,-6.761313642300594e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.189453125,0.0,0.0,9.346204751636832e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1893615722656,0.0,0.0,9.842006693361328e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19354248046875,0.0,0.0,7.269273191923276e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882629394531,0.0,0.0,9.842006693361328e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0004668620240408,286.2569580078125,294.1499938964844,291.9053649902344,291.5799560546875,291.2749328613281,291.9601745605469,286.82037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958310984075,5.37664135435989e-09,0.0009958257433027,-0.0131383398547768,0.0,0.0,0.0,-0.007478245999664,60.0,8.201942443847656,-0.0,-6.761313642300594e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.347410377813505e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,9.843276347965002e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,7.270211062859744e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.84327562036924e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0004669222107622,286.2610168457031,294.1499938964844,291.89141845703125,291.566162109375,291.2681579589844,291.94781494140625,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.391652901920452e-09,0.0009959541494026,-0.0131776677444577,0.0,0.0,0.0,-0.0074856877326965,60.0,8.174856185913086,-0.0,-6.763056603631412e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,9.347410377813505e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,9.843276347965002e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,7.270211062859744e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19195556640625,0.0,0.0,9.84327562036924e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927795410156,0.0,0.0,0.0004669222107622,286.2610168457031,294.1499938964844,291.89141845703125,291.566162109375,291.2681579589844,291.94781494140625,286.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.391652901920452e-09,0.0009959541494026,-0.0131776677444577,0.0,0.0,0.0,-0.0074856877326965,60.0,8.174856185913086,-0.0,-6.763056603631412e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,9.3485061370302e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.844430314842612e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,7.271063077496365e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,9.844430314842612e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0004669769841711,286.2651062011719,294.1499938964844,291.879150390625,291.5539855957031,291.2613220214844,291.9356689453125,286.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960762690752,5.405303760142033e-09,0.0009960707975551,-0.0132134296000003,0.0,0.0,0.0,-0.0074924551881849,60.0,8.14940071105957,-0.0,-6.76464253501763e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968688964844,0.0,0.0,9.3485061370302e-05,298.4328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,9.844430314842612e-05,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,7.271063077496365e-05,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956787109375,0.0,0.0,9.844430314842612e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0004669769841711,286.2651062011719,294.1499938964844,291.879150390625,291.5539855957031,291.2613220214844,291.9356689453125,286.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960762690752,5.405303760142033e-09,0.0009960707975551,-0.0132134296000003,0.0,0.0,0.0,-0.0074924551881849,60.0,8.14940071105957,-0.0,-6.76464253501763e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19873046875,0.0,0.0,9.34899871936068e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1986389160156,0.0,0.0,9.84494836302474e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,7.271446520462632e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,9.84494836302474e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983642578125,0.0,0.0,0.0004670015769079,286.26715087890625,294.1499938964844,291.873779296875,291.5486755371094,291.25787353515625,291.9298400878906,286.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961285395547,5.411433967594803e-09,0.0009961230680346,-0.0132294902577996,0.0,0.0,0.0,-0.0074954936280846,60.0,8.1378173828125,-0.0,-6.76535449883886e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.349466563435271e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,9.845441672950984e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,7.271810318343341e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994323730469,0.0,0.0,9.845441672950984e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,0.0004670249763876,286.26922607421875,294.1499938964844,291.86895751953125,291.5438842773437,291.2544250488281,291.9241638183594,286.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961783653125,5.417266191187764e-09,0.0009961728937923,-0.0132447686046361,0.0,0.0,0.0,-0.0074983844533562,60.0,8.126813888549805,-0.0,-6.766032356608775e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,9.35033822315745e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,9.846359898801892e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,7.272488437592983e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,9.846359171206132e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0004670685157179,286.2733459472656,294.1499938964844,291.8612365722656,291.5362243652344,291.24755859375,291.9132385253906,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962713811546,5.428120175565709e-09,0.0009962659096345,-0.0132732037454843,0.0,0.0,0.0,-0.0075037661008536,60.0,8.106244087219238,-0.0,-6.767292859422015e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,9.35033822315745e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2042541503906,0.0,0.0,9.846359898801892e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,7.272488437592983e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20318603515625,0.0,0.0,9.846359171206132e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039794921875,0.0,0.0,0.0004670685157179,286.2733459472656,294.1499938964844,291.8612365722656,291.5362243652344,291.24755859375,291.9132385253906,286.8419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962713811546,5.428120175565709e-09,0.0009962659096345,-0.0132732037454843,0.0,0.0,0.0,-0.0075037661008536,60.0,8.106244087219238,-0.0,-6.767292859422015e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.351062908535825e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.84712241915986e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,7.273051596712321e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,9.847121691564098e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0004671046917792,286.2774658203125,294.1499938964844,291.8563537597656,291.5313720703125,291.2407531738281,291.903564453125,286.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348564513,5.437139183328554e-09,0.0009963430929929,-0.0132968313992023,0.0,0.0,0.0,-0.0075082373805344,60.0,8.089606285095215,-0.0,-6.76834090995726e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080993652344,0.0,0.0,9.351062908535825e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2080078125,0.0,0.0,9.84712241915986e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,7.273051596712321e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,9.847121691564098e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,0.0004671046917792,286.2774658203125,294.1499938964844,291.8563537597656,291.5313720703125,291.2407531738281,291.903564453125,286.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348564513,5.437139183328554e-09,0.0009963430929929,-0.0132968313992023,0.0,0.0,0.0,-0.0075082373805344,60.0,8.089606285095215,-0.0,-6.76834090995726e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,9.351648623123764e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.847739420365542e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,7.273507071658969e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,9.84773869276978e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004671339702326,286.2816162109375,294.1499938964844,291.8547058105469,291.5297546386719,291.2340393066406,291.8953552246094,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964109631255,5.444433792689551e-09,0.0009964054916054,-0.0133159421384334,0.0,0.0,0.0,-0.0075118541717529,60.0,8.077359199523926,-0.0,-6.769188587441023e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,9.351648623123764e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117919921875,0.0,0.0,9.847739420365542e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,7.273507071658969e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,9.84773869276978e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004671339702326,286.2816162109375,294.1499938964844,291.8547058105469,291.5297546386719,291.2340393066406,291.8953552246094,286.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964109631255,5.444433792689551e-09,0.0009964054916054,-0.0133159421384334,0.0,0.0,0.0,-0.0075118541717529,60.0,8.077359199523926,-0.0,-6.769188587441023e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
