time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815380,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.352083725389092e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,9.848197805695236e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,7.27384613128379e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,9.848197078099474e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.000467155710794,286.2857666015625,294.1499938964844,291.856689453125,291.5317077636719,291.2275085449219,291.8891906738281,286.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964572964236,5.449851681049722e-09,0.0009964518249034,-0.0133301354944705,0.0,0.0,0.0,-0.0075145401060581,60.0,8.070516586303711,-0.0,-6.769818128304905e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,9.352083725389092e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.215576171875,0.0,0.0,9.848197805695236e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,7.27384613128379e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145690917969,0.0,0.0,9.848197078099474e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,0.000467155710794,286.2857666015625,294.1499938964844,291.856689453125,291.5317077636719,291.2275085449219,291.8891906738281,286.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964572964236,5.449851681049722e-09,0.0009964518249034,-0.0133301354944705,0.0,0.0,0.0,-0.0075145401060581,60.0,8.070516586303711,-0.0,-6.769818128304905e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.352228516945615e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,9.848349873209372e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212829589844,0.0,0.0,7.273958181031048e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,9.848349873209372e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0004671629285439,286.2878723144531,294.1499938964844,291.8591613769531,291.5341491699219,291.2243957519531,291.8872985839844,286.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964725468307,5.451652906884874e-09,0.0009964670753106,-0.0133348545059561,0.0,0.0,0.0,-0.0075154318474233,60.0,8.070096969604492,-0.0,-6.770027738411954e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,9.352387132821605e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193908691406,0.0,0.0,9.848517220234498e-05,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2231750488281,0.0,0.0,7.27408187231049e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,9.848516492638736e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191162109375,0.0,0.0,0.0004671708738896,286.2899475097656,294.1499938964844,291.8626708984375,291.53765869140625,291.22125244140625,291.88531494140625,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964895434677,5.453625107065818e-09,0.0009964840719476,-0.0133400205522775,0.0,0.0,0.0,-0.0075164102017879,60.0,8.069284439086914,-0.0,-6.770256533172869e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.352505730930716e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,9.8486416391097e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,7.274173549376428e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,9.84864091151394e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,0.0004671767819672,286.2941589355469,294.1499938964844,291.8730773925781,291.5479736328125,291.2153015136719,291.8843688964844,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438725024461,0.0,0.0,0.0,-0.0075171394273638,60.0,8.07531452178955,-0.0,-6.770427773972187e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,9.352505730930716e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22320556640625,0.0,0.0,9.8486416391097e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,7.274173549376428e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221984863281,0.0,0.0,9.84864091151394e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,0.0004671767819672,286.2941589355469,294.1499938964844,291.8730773925781,291.5479736328125,291.2153015136719,291.8843688964844,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438725024461,0.0,0.0,0.0,-0.0075171394273638,60.0,8.07531452178955,-0.0,-6.770427773972187e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,9.352489723823965e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.848624904407188e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,7.274161180248484e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,9.848624176811428e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0004671759961638,286.29833984375,294.1499938964844,291.8883056640625,291.56304931640625,291.2097473144531,291.88623046875,286.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965003700926,5.45489209358152e-09,0.0009964950149878,-0.0133433397859334,0.0,0.0,0.0,-0.0075170388445258,60.0,8.087956428527832,-0.0,-6.770403615519174e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,9.352489723823965e-05,298.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.848624904407188e-05,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,7.274161180248484e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2260437011719,0.0,0.0,9.848624176811428e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.226806640625,0.0,0.0,0.0004671759961638,286.29833984375,294.1499938964844,291.8883056640625,291.56304931640625,291.2097473144531,291.88623046875,286.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965003700926,5.45489209358152e-09,0.0009964950149878,-0.0133433397859334,0.0,0.0,0.0,-0.0075170388445258,60.0,8.087956428527832,-0.0,-6.770403615519174e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.352315828436986e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,9.848441550275312e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,7.274026575032622e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.848441550275312e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0004671673232223,286.3025817871094,294.1499938964844,291.90869140625,291.5832824707031,291.2046813964844,291.8915405273437,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964818600565,5.452722717791403e-09,0.0009964763885363,-0.0133376568555831,0.0,0.0,0.0,-0.0075159631669521,60.0,8.108586311340332,-0.0,-6.770152083390715e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23095703125,0.0,0.0,9.352315828436986e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,9.848441550275312e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,7.274026575032622e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.848441550275312e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0004671673232223,286.3025817871094,294.1499938964844,291.90869140625,291.5832824707031,291.2046813964844,291.8915405273437,286.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964818600565,5.452722717791403e-09,0.0009964763885363,-0.0133376568555831,0.0,0.0,0.0,-0.0075159631669521,60.0,8.108586311340332,-0.0,-6.770152083390715e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.351985499961302e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,9.848093759501352e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,7.27376900613308e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.848093759501352e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0004671508213505,286.30682373046875,294.1499938964844,291.9346618652344,291.6090393066406,291.2001647949219,291.9006652832031,286.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964467026293,5.448604234459253e-09,0.0009964412311092,-0.0133268674835562,0.0,0.0,0.0,-0.0075139217078685,60.0,8.137930870056152,-0.0,-6.76967317758681e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.351985499961302e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2347717285156,0.0,0.0,9.848093759501352e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383728027344,0.0,0.0,7.27376900613308e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,9.848093759501352e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,0.0004671508213505,286.30682373046875,294.1499938964844,291.9346618652344,291.6090393066406,291.2001647949219,291.9006652832031,286.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964467026293,5.448604234459253e-09,0.0009964412311092,-0.0133268674835562,0.0,0.0,0.0,-0.0075139217078685,60.0,8.137930870056152,-0.0,-6.76967317758681e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,9.351746120955796e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,9.847842011367902e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402648925781,0.0,0.0,7.273583469213918e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.0,9.847842011367902e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364501953125,0.0,0.0,0.0004671388596761,286.3089294433594,294.1499938964844,291.94989013671875,291.6241149902344,291.1982421875,291.9073181152344,286.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964209748432,5.445619510879851e-09,0.0009964156197384,-0.0133190480992197,0.0,0.0,0.0,-0.0075124413706362,60.0,8.157273292541504,-0.0,-6.769326432731759e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387084960937,0.0,0.0,9.351490734843536e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,9.847572800936176e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,7.273384107975289e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,9.847572800936176e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384033203125,0.0,0.0,0.0004671261121984,286.3110656738281,294.1499938964844,291.96661376953125,291.6407165527344,291.19647216796875,291.9150390625,286.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963937336578,5.442432726709967e-09,0.000996388378553,-0.0133106997236609,0.0,0.0,0.0,-0.0075108618475496,60.0,8.178559303283691,-0.0,-6.768956239966428e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.350893378723411e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.84694343060255e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,7.272919174283743e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,9.846942703006788e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0004670962516684,286.3153381347656,294.1499938964844,292.00494384765625,291.6787109375,291.1932983398437,291.9325561523437,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963302873075,5.434980465679473e-09,0.0009963249322026,-0.0132911764085292,0.0,0.0,0.0,-0.00750716868788,60.0,8.225789070129395,-0.0,-6.768090088371538e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426147460937,0.0,0.0,9.350893378723411e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425537109375,0.0,0.0,9.84694343060255e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460327148437,0.0,0.0,7.272919174283743e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,9.846942703006788e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0004670962516684,286.3153381347656,294.1499938964844,292.00494384765625,291.6787109375,291.1932983398437,291.9325561523437,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963302873075,5.434980465679473e-09,0.0009963249322026,-0.0132911764085292,0.0,0.0,0.0,-0.00750716868788,60.0,8.225789070129395,-0.0,-6.768090088371538e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,9.350092295790093e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,9.846100147115068e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,7.272296352311969e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.846099419519304e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0004670562339015,286.3196105957031,294.1499938964844,292.04998779296875,291.723388671875,291.19110107421875,291.9551696777344,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962448384612,5.424999560688093e-09,0.0009962394833564,-0.0132650276646018,0.0,0.0,0.0,-0.0075022201053798,60.0,8.285110473632812,-0.0,-6.766930482626776e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465209960937,0.0,0.0,9.350092295790093e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464599609375,0.0,0.0,9.846100147115068e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,7.272296352311969e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,9.846099419519304e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0004670562339015,286.3196105957031,294.1499938964844,292.04998779296875,291.723388671875,291.19110107421875,291.9551696777344,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962448384612,5.424999560688093e-09,0.0009962394833564,-0.0132650276646018,0.0,0.0,0.0,-0.0075022201053798,60.0,8.285110473632812,-0.0,-6.766930482626776e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.349077299702913e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,9.845030581345782e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,7.27150691091083e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.845030581345782e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0004670055350288,286.32391357421875,294.1499938964844,292.09918212890625,291.7703552246094,291.18975830078125,291.98248291015625,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961366886273,5.4123452386534154e-09,0.0009961313335224,-0.0132318772375583,0.0,0.0,0.0,-0.0074959471821784,60.0,8.34992504119873,-0.0,-6.76546036970649e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,9.349077299702913e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,9.845030581345782e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,7.27150691091083e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.845030581345782e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,0.0004670055350288,286.32391357421875,294.1499938964844,292.09918212890625,291.7703552246094,291.18975830078125,291.98248291015625,286.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961366886273,5.4123452386534154e-09,0.0009961313335224,-0.0132318772375583,0.0,0.0,0.0,-0.0074959471821784,60.0,8.34992504119873,-0.0,-6.76546036970649e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.347751620225608e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,9.84363505267538e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,7.2704759077169e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.84363432507962e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0004669393238145,286.3282165527344,294.1499938964844,292.1495056152344,291.8150329589844,291.1896057128906,292.0144348144531,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959952440112,5.395826008225413e-09,0.0009959898889064,-0.0131885996088385,0.0,0.0,0.0,-0.0074877571314573,60.0,8.415743827819824,-0.0,-6.763541904319936e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543640136719,0.0,0.0,9.347751620225608e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,9.84363505267538e-05,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,7.2704759077169e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25341796875,0.0,0.0,9.84363432507962e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,0.0004669393238145,286.3282165527344,294.1499938964844,292.1495056152344,291.8150329589844,291.1896057128906,292.0144348144531,286.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959952440112,5.395826008225413e-09,0.0009959898889064,-0.0131885996088385,0.0,0.0,0.0,-0.0074877571314573,60.0,8.415743827819824,-0.0,-6.763541904319936e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25634765625,0.0,0.0,9.34701893129386e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2562866210937,0.0,0.0,9.842863801168278e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2596435546875,0.0,0.0,7.26990620023571e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,9.842863801168278e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,0.0004669027402997,286.33038330078125,294.1499938964844,292.175048828125,291.8365478515625,291.18994140625,292.0318298339844,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959168964996,5.386699974962994e-09,0.0009959115413948,-0.0131646925583481,0.0,0.0,0.0,-0.0074832313694059,60.0,8.448125839233398,-0.0,-6.762481774558182e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2583312988281,0.0,0.0,9.346254955744372e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,9.842059080256148e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,7.269311754498631e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,9.842059080256148e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.258056640625,0.0,0.0,0.0004668645851779,286.3325500488281,294.1499938964844,292.2008972167969,291.8575134277344,291.1904602050781,292.0498352050781,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958354057744,5.377180034571438e-09,0.0009958300506696,-0.0131397517397999,0.0,0.0,0.0,-0.0074785114265978,60.0,8.48015022277832,-0.0,-6.76137617006134e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,9.344673162559047e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,9.840393613558264e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,7.268081390066072e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,9.8403928859625e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0004667855682782,286.3368835449219,294.1499938964844,292.2533264160156,291.8979187011719,291.1919860839844,292.0872802734375,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956671856343,5.3574678027246145e-09,0.0009956618305295,-0.0130881089717149,0.0,0.0,0.0,-0.0074687404558062,60.0,8.543126106262207,-0.0,-6.75908680136672e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,9.344673162559047e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622375488281,0.0,0.0,9.840393613558264e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,7.268081390066072e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,9.8403928859625e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,0.0004667855682782,286.3368835449219,294.1499938964844,292.2533264160156,291.8979187011719,291.1919860839844,292.0872802734375,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956671856343,5.3574678027246145e-09,0.0009956618305295,-0.0130881089717149,0.0,0.0,0.0,-0.0074687404558062,60.0,8.543126106262207,-0.0,-6.75908680136672e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,9.34302734094672e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,9.838660480454564e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,7.266801549121737e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.838659752858804e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0004667033499572,286.3412170410156,294.1499938964844,292.3066711425781,291.93634033203125,291.1944274902344,292.127197265625,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.336958874835318e-09,0.0009954865090548,-0.0130343800410628,0.0,0.0,0.0,-0.007458574604243,60.0,8.603621482849121,-0.0,-6.756705772659188e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662658691406,0.0,0.0,9.34302734094672e-05,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,9.838660480454564e-05,298.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,7.266801549121737e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.838659752858804e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0004667033499572,286.3412170410156,294.1499938964844,292.3066711425781,291.93634033203125,291.1944274902344,292.127197265625,286.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.336958874835318e-09,0.0009954865090548,-0.0130343800410628,0.0,0.0,0.0,-0.007458574604243,60.0,8.603621482849121,-0.0,-6.756705772659188e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,9.341413533547892e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,9.83696008916013e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,7.26554571883753e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,9.83696008916013e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0004666227323468,286.3455810546875,294.1499938964844,292.3609313964844,291.972900390625,291.19781494140625,292.1695556640625,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953199187293,5.316842521807531e-09,0.0009953146800398,-0.0129816783592104,0.0,0.0,0.0,-0.007448602002114,60.0,8.66131591796875,-0.0,-6.754370929229482e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,9.341413533547892e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,9.83696008916013e-05,298.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,7.26554571883753e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26934814453125,0.0,0.0,9.83696008916013e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,0.0004666227323468,286.3455810546875,294.1499938964844,292.3609313964844,291.972900390625,291.19781494140625,292.1695556640625,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953199187293,5.316842521807531e-09,0.0009953146800398,-0.0129816783592104,0.0,0.0,0.0,-0.007448602002114,60.0,8.66131591796875,-0.0,-6.754370929229482e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,9.339920507045464e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.835388482315466e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,7.264385203598067e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,9.835388482315466e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0004665481683332,286.3499755859375,294.1499938964844,292.4159851074219,292.0076904296875,291.2021789550781,292.2139892578125,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995161011815,5.29824140116375e-09,0.0009951556567102,-0.0129329478368163,0.0,0.0,0.0,-0.007439381442964,60.0,8.716387748718262,-0.0,-6.752211589855507e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,9.339920507045464e-05,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,9.835388482315466e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,7.264385203598067e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,9.835388482315466e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0004665481683332,286.3499755859375,294.1499938964844,292.4159851074219,292.0076904296875,291.2021789550781,292.2139892578125,286.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995161011815,5.29824140116375e-09,0.0009951556567102,-0.0129329478368163,0.0,0.0,0.0,-0.007439381442964,60.0,8.716387748718262,-0.0,-6.752211589855507e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,9.33926785364747e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,9.834701631916688e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,7.263877341756597e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,9.834700904320924e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0004665155720431,286.3521728515625,294.1499938964844,292.4437866210937,292.02447509765625,291.2048034667969,292.2370910644531,286.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950917446985,5.290112348177445e-09,0.0009950865060091,-0.01291165035218,0.0,0.0,0.0,-0.0074353530071675,60.0,8.742742538452148,-0.0,-6.751268699645152e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,9.338658128399402e-05,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.834059164859354e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,7.263402949320152e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,9.834058437263592e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2780456542969,0.0,0.0,0.0004664851003326,286.3543701171875,294.1499938964844,292.4718017578125,292.0408630371094,291.2076110839844,292.2605285644531,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950270177796,5.282509096815602e-09,0.0009950217790901,-0.0128917312249541,0.0,0.0,0.0,-0.0074315853416919,60.0,8.76868724822998,-0.0,-6.750386205567338e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.337576921097934e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,9.832920477492736e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,7.262562576215714e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,9.832920477492736e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0004664311127271,286.3587646484375,294.1499938964844,292.5282592773437,292.0724792480469,291.213623046875,292.3080749511719,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949115337803,5.2690367624563805e-09,0.0009949061786755,-0.0128564359620213,0.0,0.0,0.0,-0.0074249049648642,60.0,8.819592475891113,-0.0,-6.748823011548667e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.337576921097934e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,9.832920477492736e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,7.262562576215714e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,9.832920477492736e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,0.0004664311127271,286.3587646484375,294.1499938964844,292.5282592773437,292.0724792480469,291.213623046875,292.3080749511719,286.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949115337803,5.2690367624563805e-09,0.0009949061786755,-0.0128564359620213,0.0,0.0,0.0,-0.0074249049648642,60.0,8.819592475891113,-0.0,-6.748823011548667e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,9.336900257039817e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,9.832207433646543e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,7.262035796884447e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,9.832207433646543e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0004663972940761,286.3631896972656,294.1499938964844,292.5853576660156,292.1026611328125,291.2206115722656,292.3572692871094,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948393562808,5.2605986233800195e-09,0.000994834001176,-0.0128343300893902,0.0,0.0,0.0,-0.007420721463859,60.0,8.86801528930664,-0.0,-6.747843883658788e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,9.336900257039817e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,9.832207433646543e-05,298.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893981933594,0.0,0.0,7.262035796884447e-05,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855224609375,0.0,0.0,9.832207433646543e-05,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861328125,0.0,0.0,0.0004663972940761,286.3631896972656,294.1499938964844,292.5853576660156,292.1026611328125,291.2206115722656,292.3572692871094,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948393562808,5.2605986233800195e-09,0.000994834001176,-0.0128343300893902,0.0,0.0,0.0,-0.007420721463859,60.0,8.86801528930664,-0.0,-6.747843883658788e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,9.336609218735248e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,9.831901115830988e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,7.261809514602646e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.831901115830988e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0004663827712647,286.3676147460937,294.1499938964844,292.6429748535156,292.1315612792969,291.2283935546875,292.40771484375,286.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948082733899,5.2569704145355445e-09,0.0009948030347004,-0.0128248250111937,0.0,0.0,0.0,-0.0074189230799674,60.0,8.914605140686035,-0.0,-6.747423242359218e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
