time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817720,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,9.336609218735248e-05,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,9.831901115830988e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934265136719,0.0,0.0,7.261809514602646e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.831901115830988e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2901916503906,0.0,0.0,0.0004663827712647,286.3676147460937,294.1499938964844,292.6429748535156,292.1315612792969,291.2283935546875,292.40771484375,286.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948082733899,5.2569704145355445e-09,0.0009948030347004,-0.0128248250111937,0.0,0.0,0.0,-0.0074189230799674,60.0,8.914605140686035,-0.0,-6.747423242359218e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.336711809737608e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.83200952759944e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,7.261889550136402e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,9.83200952759944e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.0004663878935389,286.3720397949219,294.1499938964844,292.7010803222656,292.15924072265625,291.2369079589844,292.4590148925781,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948187507689,5.258247615103073e-09,0.0009948135120794,-0.0128281712532043,0.0,0.0,0.0,-0.0074195540510118,60.0,8.95946216583252,-0.0,-6.747571035248259e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945251464844,0.0,0.0,9.336711809737608e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.83200952759944e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974548339844,0.0,0.0,7.261889550136402e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,9.83200952759944e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,0.0004663878935389,286.3720397949219,294.1499938964844,292.7010803222656,292.15924072265625,291.2369079589844,292.4590148925781,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948187507689,5.258247615103073e-09,0.0009948135120794,-0.0128281712532043,0.0,0.0,0.0,-0.0074195540510118,60.0,8.95946216583252,-0.0,-6.747571035248259e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.33697956497781e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965087890625,0.0,0.0,9.832291107159108e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,7.262097642524168e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,9.832291107159108e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,0.0004664012813009,286.374267578125,294.1499938964844,292.73028564453125,292.17266845703125,291.2413024902344,292.4850769042969,286.9757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948472725227,5.2615791723553684e-09,0.0009948420338332,-0.0128368977457284,0.0,0.0,0.0,-0.0074212052859365,60.0,8.981588363647461,-0.0,-6.74795757049651e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,9.33737974264659e-05,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.832712385104968e-05,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,7.262408325914294e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977600097656,0.0,0.0,9.832712385104968e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,0.0004664212465286,286.3764953613281,294.1499938964844,292.75958251953125,292.18585205078125,291.2458801269531,292.5113830566406,286.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948897641152,5.266562297379096e-09,0.0009948845254257,-0.012849953956902,0.0,0.0,0.0,-0.0074236756190657,60.0,9.003259658813477,-0.0,-6.74853595228342e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.338665404357016e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,9.834066440816967e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,7.263408770086244e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,9.834066440816967e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0004664854786824,286.3809509277344,294.1499938964844,292.81842041015625,292.21148681640625,291.2555847167969,292.5648498535156,286.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026784949,5.282576598375499e-09,0.0009950215462595,-0.0128919081762433,0.0,0.0,0.0,-0.007431614678353,60.0,9.045303344726562,-0.0,-6.750394021537431e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027038574219,0.0,0.0,9.338665404357016e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026428222656,0.0,0.0,9.834066440816967e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055725097656,0.0,0.0,7.263408770086244e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,9.834066440816967e-05,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,0.0004664854786824,286.3809509277344,294.1499938964844,292.81842041015625,292.21148681640625,291.2555847167969,292.5648498535156,286.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026784949,5.282576598375499e-09,0.0009950215462595,-0.0128919081762433,0.0,0.0,0.0,-0.007431614678353,60.0,9.045303344726562,-0.0,-6.750394021537431e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.340546239400284e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,9.83604695647955e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,7.264871237566695e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.83604695647955e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0004665794549509,286.38543701171875,294.1499938964844,292.87750244140625,292.2362976074219,291.26611328125,292.6195068359375,286.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952271357178,5.306007189176398e-09,0.0009952218970283,-0.0129532925784587,0.0,0.0,0.0,-0.0074432301335036,60.0,9.086031913757324,-0.0,-6.753113268587185e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,9.340546239400284e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067626953125,0.0,0.0,9.83604695647955e-05,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,7.264871237566695e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3059997558594,0.0,0.0,9.83604695647955e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0004665794549509,286.38543701171875,294.1499938964844,292.87750244140625,292.2362976074219,291.26611328125,292.6195068359375,286.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952271357178,5.306007189176398e-09,0.0009952218970283,-0.0129532925784587,0.0,0.0,0.0,-0.0074432301335036,60.0,9.086031913757324,-0.0,-6.753113268587185e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.343046258436516e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.838680125540122e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,7.266816101036966e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,9.83867939794436e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0004667043394874,286.3899230957031,294.1499938964844,292.93682861328125,292.2603759765625,291.27752685546875,292.67535400390625,286.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954934939742,5.337151165463183e-09,0.0009954881388694,-0.0130348838865756,0.0,0.0,0.0,-0.0074586695991456,60.0,9.125760078430176,-0.0,-6.756728510026734e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.343046258436516e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.838680125540122e-05,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,7.266816101036966e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,9.83867939794436e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106994628906,0.0,0.0,0.0004667043394874,286.3899230957031,294.1499938964844,292.93682861328125,292.2603759765625,291.27752685546875,292.67535400390625,286.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954934939742,5.337151165463183e-09,0.0009954881388694,-0.0130348838865756,0.0,0.0,0.0,-0.0074586695991456,60.0,9.125760078430176,-0.0,-6.756728510026734e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,9.346174192614852e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,9.841973223956302e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,7.269248453667387e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,9.841973223956302e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0004668605688493,286.3944396972656,294.1499938964844,292.9962463378906,292.28387451171875,291.2898254394531,292.7322998046875,287.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958266746252,5.376115108646218e-09,0.0009958213195204,-0.0131369614973664,0.0,0.0,0.0,-0.0074779852293431,60.0,9.164776802062988,-0.0,-6.761252535625317e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,9.346174192614852e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,9.841973223956302e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,7.269248453667387e-05,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31427001953125,0.0,0.0,9.841973223956302e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0004668605688493,286.3944396972656,294.1499938964844,292.9962463378906,292.28387451171875,291.2898254394531,292.7322998046875,287.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958266746252,5.376115108646218e-09,0.0009958213195204,-0.0131369614973664,0.0,0.0,0.0,-0.0074779852293431,60.0,9.164776802062988,-0.0,-6.761252535625317e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171691894531,0.0,0.0,9.347953891847284e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,9.843847510637715e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31988525390625,0.0,0.0,7.270633068401366e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,9.843847510637715e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169250488281,0.0,0.0,0.0004669494810514,286.3966979980469,294.1499938964844,293.0260009765625,292.2954406738281,291.2963256835937,292.7611694335937,287.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960163151845,5.398288038804821e-09,0.0009960109600797,-0.0131950499489903,0.0,0.0,0.0,-0.0074889776296913,60.0,9.184096336364746,-0.0,-6.763827542499713e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192443847656,0.0,0.0,9.349888568976894e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,9.845885506365448e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32196044921875,0.0,0.0,7.27213773643598e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,9.845884778769688e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0004670461348723,286.3989562988281,294.1499938964844,293.0557556152344,292.3069152832031,291.3030090332031,292.7902526855469,287.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962224867194,5.422390536580224e-09,0.0009962170151993,-0.0132581936195492,0.0,0.0,0.0,-0.0075009264983236,60.0,9.20331859588623,-0.0,-6.766627080878608e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,9.35422067414038e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,9.85044680419378e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,7.275507232407108e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,9.85044680419378e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0004672625218518,286.4034729003906,294.1499938964844,293.115234375,292.32958984375,291.31707763671875,292.8490905761719,287.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966839570552,5.476356701450413e-09,0.000996678485535,-0.0133995730429887,0.0,0.0,0.0,-0.007527679670602,60.0,9.241585731506348,-0.0,-6.772898331064425e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32342529296875,0.0,0.0,9.35422067414038e-05,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,9.85044680419378e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,7.275507232407108e-05,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,9.85044680419378e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0004672625218518,286.4034729003906,294.1499938964844,293.115234375,292.32958984375,291.31707763671875,292.8490905761719,287.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966839570552,5.476356701450413e-09,0.000996678485535,-0.0133995730429887,0.0,0.0,0.0,-0.007527679670602,60.0,9.241585731506348,-0.0,-6.772898331064425e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.35908974497579e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,9.855574171524496e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,7.279293640749529e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,9.855574171524496e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0004675057425629,286.4080505371094,294.1499938964844,293.1746826171875,292.3520812988281,291.3320007324219,292.9087219238281,287.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972027037292,5.537016178891463e-09,0.0009971972322091,-0.0135584864765405,0.0,0.0,0.0,-0.0075577511452138,60.0,9.27979850769043,-0.0,-6.779950467716844e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,9.35908974497579e-05,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,9.855574171524496e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33026123046875,0.0,0.0,7.279293640749529e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3268127441406,0.0,0.0,9.855574171524496e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,0.0004675057425629,286.4080505371094,294.1499938964844,293.1746826171875,292.3520812988281,291.3320007324219,292.9087219238281,287.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972027037292,5.537016178891463e-09,0.0009971972322091,-0.0135584864765405,0.0,0.0,0.0,-0.0075577511452138,60.0,9.27979850769043,-0.0,-6.779950467716844e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.3644302978646e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.86119848676026e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,7.283448212547228e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.86119848676026e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,0.0004677725373767,286.41259765625,294.1499938964844,293.23394775390625,292.37451171875,291.3475646972656,292.9688720703125,287.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997771625407,5.603554065203298e-09,0.0009977660374715,-0.0137327993288636,0.0,0.0,0.0,-0.0075907362625002,60.0,9.318086624145508,-0.0,-6.787691120280216e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,9.3644302978646e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3317565917969,0.0,0.0,9.86119848676026e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,7.283448212547228e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.86119848676026e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315734863281,0.0,0.0,0.0004677725373767,286.41259765625,294.1499938964844,293.23394775390625,292.37451171875,291.3475646972656,292.9688720703125,287.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997771625407,5.603554065203298e-09,0.0009977660374715,-0.0137327993288636,0.0,0.0,0.0,-0.0075907362625002,60.0,9.318086624145508,-0.0,-6.787691120280216e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,9.37024669838138e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.867322660284116e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,7.287971675395966e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.867322660284116e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.0004680630518123,286.41717529296875,294.1499938964844,293.29302978515625,292.39697265625,291.36395263671875,293.02960205078125,287.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983913041651,5.676009440236385e-09,0.0009983857162296,-0.0139226112514734,0.0,0.0,0.0,-0.007626655511558,60.0,9.356734275817873,-0.0,-6.796123841468217e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360290527344,0.0,0.0,9.37024669838138e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.867322660284116e-05,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,7.287971675395966e-05,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33526611328125,0.0,0.0,9.867322660284116e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.0004680630518123,286.41717529296875,294.1499938964844,293.29302978515625,292.39697265625,291.36395263671875,293.02960205078125,287.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983913041651,5.676009440236385e-09,0.0009983857162296,-0.0139226112514734,0.0,0.0,0.0,-0.007626655511558,60.0,9.356734275817873,-0.0,-6.796123841468217e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,9.373295324621722e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3381042480469,0.0,0.0,9.870532812783496e-05,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407287597656,0.0,0.0,7.290342909982428e-05,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33740234375,0.0,0.0,9.870532812783496e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379211425781,0.0,0.0,0.0004682153230533,286.41949462890625,294.1499938964844,293.3224792480469,292.4082946777344,291.3724670410156,293.0601501464844,287.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987162193283,5.713990169908811e-09,0.0009987105149775,-0.0140221109613776,0.0,0.0,0.0,-0.0076454845257103,60.0,9.376261711120604,-0.0,-6.800546969998322e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402709960937,0.0,0.0,9.37643344514072e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.873837552731855e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34283447265625,0.0,0.0,7.292783266166225e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,9.873837552731855e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0004683721053879,286.4217834472656,294.1499938964844,293.3518371582031,292.419677734375,291.3811950683594,293.0907897949219,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990505641326,5.753087783944011e-09,0.0009990448597818,-0.0141245340928435,0.0,0.0,0.0,-0.0076648672111332,60.0,9.395951271057127,-0.0,-6.805101548934547e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.382901043863968e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.880648576654494e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,7.297813863260671e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,9.880647849058732e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.000468695157906,286.4264221191406,294.1499938964844,293.4102783203125,292.4427185058594,291.3991394042969,293.1522521972656,287.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997396264225,5.833660221554737e-09,0.0009997336892411,-0.0143356090411543,0.0,0.0,0.0,-0.0077048102393746,60.0,9.435860633850098,-0.0,-6.814491371187614e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3445129394531,0.0,0.0,9.382901043863968e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.344482421875,0.0,0.0,9.880648576654494e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,7.297813863260671e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,9.880647849058732e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,0.000468695157906,286.4264221191406,294.1499938964844,293.4102783203125,292.4427185058594,291.3991394042969,293.1522521972656,287.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997396264225,5.833660221554737e-09,0.0009997336892411,-0.0143356090411543,0.0,0.0,0.0,-0.0077048102393746,60.0,9.435860633850098,-0.0,-6.814491371187614e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.389583283336832e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,9.88768515526317e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,7.303011079784483e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,9.88768515526317e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0004690289497375,286.4310607910156,294.1499938964844,293.46832275390625,292.4662475585937,291.4178771972656,293.2138671875,287.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004515061154,5.916911849368489e-09,0.0010004456853494,-0.0145536987110972,0.0,0.0,0.0,-0.0077460813336074,60.0,9.476670265197754,-0.0,-6.824200937671776e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487854003906,0.0,0.0,9.389583283336832e-05,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,9.88768515526317e-05,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,7.303011079784483e-05,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480529785156,0.0,0.0,9.88768515526317e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485717773437,0.0,0.0,0.0004690289497375,286.4310607910156,294.1499938964844,293.46832275390625,292.4662475585937,291.4178771972656,293.2138671875,287.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004515061154,5.916911849368489e-09,0.0010004456853494,-0.0145536987110972,0.0,0.0,0.0,-0.0077460813336074,60.0,9.476670265197754,-0.0,-6.824200937671776e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.396376117365436e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,9.894838876789436e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.308294880203903e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,9.894838876789436e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0004693683004006,286.4356994628906,294.1499938964844,293.5259094238281,292.4904479980469,291.4374084472656,293.2755126953125,287.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011753765866,6.0015445946248755e-09,0.0010011693229898,-0.0147754056379199,0.0,0.0,0.0,-0.0077880374155938,60.0,9.518596649169922,-0.0,-6.834078902784313e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.396376117365436e-05,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3530578613281,0.0,0.0,9.894838876789436e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,7.308294880203903e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,9.894838876789436e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3528747558594,0.0,0.0,0.0004693683004006,286.4356994628906,294.1499938964844,293.5259094238281,292.4904479980469,291.4374084472656,293.2755126953125,287.0585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011753765866,6.0015445946248755e-09,0.0010011693229898,-0.0147754056379199,0.0,0.0,0.0,-0.0077880374155938,60.0,9.518596649169922,-0.0,-6.834078902784313e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,9.40316094784066e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.901983139570802e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,7.313571404665709e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.901983139570802e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0004697072145063,286.4403686523437,294.1499938964844,293.5829162597656,292.5154113769531,291.45770263671875,293.33697509765625,287.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018981993198,6.0860698702924765e-09,0.0010018921457231,-0.0149968285113573,0.0,0.0,0.0,-0.0078299408778548,60.0,9.561957359313965,-0.0,-6.843951183554965e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,9.40316094784066e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573608398437,0.0,0.0,9.901983139570802e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,7.313571404665709e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.901983139570802e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357177734375,0.0,0.0,0.0004697072145063,286.4403686523437,294.1499938964844,293.5829162597656,292.5154113769531,291.45770263671875,293.33697509765625,287.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018981993198,6.0860698702924765e-09,0.0010018921457231,-0.0149968285113573,0.0,0.0,0.0,-0.0078299408778548,60.0,9.561957359313965,-0.0,-6.843951183554965e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595886230469,0.0,0.0,9.40648533287458e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,9.905483602778986e-05,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36199951171875,0.0,0.0,7.31615728000179e-05,298.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.905483602778986e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.000469873251859,286.4427185058594,294.1499938964844,293.6112060546875,292.5282287597656,291.46826171875,293.3675231933594,287.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022523347288,6.127484741824673e-09,0.0010022461647167,-0.0151053192093968,0.0,0.0,0.0,-0.0078504718840122,60.0,9.584443092346191,-0.0,-6.848790690128227e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,9.40978352446109e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,9.908957144943996e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,7.318722055060789e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3610534667969,0.0,0.0,9.908957144943996e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,0.0004700380086433,286.445068359375,294.1499938964844,293.6393127441406,292.54132080078125,291.4789733886719,293.3979187011719,287.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026035597547,6.1685745400552605e-09,0.0010025973897427,-0.015212956815958,0.0,0.0,0.0,-0.0078708408400416,60.0,9.607311248779297,-0.0,-6.853593959021964e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,9.416258399141952e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,9.915774717228488e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,7.323757745325565e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.915774717228488e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0004703614395111,286.4497985839844,294.1499938964844,293.6950378417969,292.5683288574219,291.5007019042969,293.4584350585937,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032936697825,6.249235795507957e-09,0.0010032873833552,-0.0154242543503642,0.0,0.0,0.0,-0.0079108290374279,60.0,9.653849601745604,-0.0,-6.863028545467388e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,9.416258399141952e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,9.915774717228488e-05,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,7.323757745325565e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,9.915774717228488e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0004703614395111,286.4497985839844,294.1499938964844,293.6950378417969,292.5683288574219,291.5007019042969,293.4584350585937,287.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032936697825,6.249235795507957e-09,0.0010032873833552,-0.0154242543503642,0.0,0.0,0.0,-0.0079108290374279,60.0,9.653849601745604,-0.0,-6.863028545467388e-08,0.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.050000000745058,9.422189759789036e-05,298.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.050000000745058,9.922021854436024e-05,298.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.050000000745058,7.328371430048719e-05,298.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.050000000745058,9.922021126840264e-05,298.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.050000000745058,0.000470657745609,286.4545288085937,285.4460144042969,293.75,292.5965881347656,291.5231628417969,293.5183410644531,287.08416748046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039256885647,6.323138013186735e-09,0.001003919285722,-0.015617842786014,0.0,0.0,0.0,-0.0079474654048681,60.0,9.70200538635254,-0.0,-6.87167727164706e-08,1.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.0,0.050000000745058,9.422189759789036e-05,298.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.0,0.050000000745058,9.922021854436024e-05,298.85955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.050000000745058,7.328371430048719e-05,298.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.050000000745058,9.922021126840264e-05,298.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.0,0.050000000745058,0.000470657745609,286.4545288085937,285.4460144042969,293.75,292.5965881347656,291.5231628417969,293.5183410644531,287.08416748046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039256885647,6.323138013186735e-09,0.001003919285722,-0.015617842786014,0.0,0.0,0.0,-0.0079474654048681,60.0,9.70200538635254,-0.0,-6.87167727164706e-08,1.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
