time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578186035156,0.6354783773422241,0.050000000745058,0.0408881641924381,298.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578186035156,0.6354783773422241,0.050000000745058,0.0430572070181369,298.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.6354783773422241,0.050000000745058,0.0318019054830074,298.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576965332031,0.6354783773422241,0.050000000745058,0.0430572070181369,298.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8577880859375,0.6354783773422241,0.050000000745058,0.2042448222637176,286.9444885253906,285.4121398925781,293.7773132324219,292.6110534667969,295.7568664550781,297.6361389160156,287.29620361328125,1.0,0.1097202897071838,0.0918073132634162,0.0918073132634162,1.0,1.0,-0.4363122582435608,0.000852127908729,0.4354601204395294,-0.1265555024147033,0.0,0.0,0.0,10.151922225952148,60.0,1259.257080078125,0.0,12.293046951293944,1.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.632019579410553,0.050000000745058,0.0452500954270362,298.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.632019579410553,0.050000000745058,0.0476505309343338,298.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991943359375,0.632019579410553,0.050000000745058,0.0351945199072361,298.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.632019579410553,0.050000000745058,0.0476505309343338,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7991638183594,0.632019579410553,0.050000000745058,0.2260335981845855,287.9115295410156,285.3782043457031,293.8046569824219,292.62548828125,296.306396484375,298.6781005859375,288.6225891113281,1.0,0.1210897564888,0.1836146265268325,0.1836146265268325,1.0,1.0,-0.4821436107158661,0.019938675686717,0.4622049331665039,-0.118098109960556,0.0,0.0,0.0,12.50300407409668,60.0,2579.17041015625,0.0,16.685091018676758,1.0,281.25762939453125,283.7769775390625,297.1131591796875,298.9199523925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-6.890551019679534e-21,-3.445275509839767e-21,-3.445275509839767e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87762451171875,0.5712817907333374,0.050000000745058,0.045678973197937,298.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87762451171875,0.5712817907333374,0.050000000745058,0.0481021590530872,298.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87762451171875,0.5712817907333374,0.050000000745058,0.0355280898511409,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87762451171875,0.5712817907333374,0.050000000745058,0.0481021590530872,298.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87762451171875,0.5712817907333374,0.050000000745058,0.2281759232282638,287.6952819824219,285.3102111816406,293.8594970703125,292.654296875,296.2738342285156,298.6532897949219,286.6315002441406,1.0,0.1405836343765258,0.3672292530536651,0.3672292530536651,1.0,1.0,-0.4867188632488251,0.0786326006054878,0.4080862700939178,-0.0607940331101417,1.0,1.0,0.0,20.036693572998047,60.0,12505.98828125,0.0,23.18380355834961,1.0,282.0370178222656,286.2823181152344,297.8794250488281,299.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,1819.3587646484373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822328150272369,1.0,0.0,0.0,0.8983571529388428,0.8983590006828308,5.5946657084859934e-08,4.262590408325195,4.262580394744873,9.814349141379353e-06,0.0,0.0,-0.0,5001.0625,0.0,22.38661193847656,1894.9803466796875,0.0,245.5015411376953,0.2327248603105545,1.0,0.0,3.0,1.0,0.0
17820240,298.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87762451171875,0.5712817907333374,0.050000000745058,0.045678973197937,298.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.87762451171875,0.5712817907333374,0.050000000745058,0.0481021590530872,298.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.87762451171875,0.5712817907333374,0.050000000745058,0.0355280898511409,298.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87762451171875,0.5712817907333374,0.050000000745058,0.0481021590530872,298.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.87762451171875,0.5712817907333374,0.050000000745058,0.2281759232282638,287.6952819824219,285.3102111816406,293.8594970703125,292.654296875,296.2738342285156,298.6532897949219,286.6315002441406,1.0,0.1405836343765258,0.3672292530536651,0.3672292530536651,1.0,1.0,-0.4867188632488251,0.0786326006054878,0.4080862700939178,-0.0607940331101417,1.0,1.0,0.0,20.036693572998047,60.0,12505.98828125,0.0,23.18380355834961,1.0,282.0370178222656,286.2823181152344,297.8794250488281,299.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,1819.3587646484373,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3822328150272369,1.0,0.0,0.0,0.8983571529388428,0.8983590006828308,5.5946657084859934e-08,4.262590408325195,4.262580394744873,9.814349141379353e-06,0.0,0.0,-0.0,5001.0625,0.0,22.38661193847656,1894.9803466796875,0.0,245.5015411376953,0.2327248603105545,1.0,0.0,3.0,1.0,0.0
17820300,298.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.5494461059570312,0.050000000745058,0.0458164550364017,298.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.5494461059570312,0.050000000745058,0.048246931284666,298.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.5494461059570312,0.050000000745058,0.035635020583868,298.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.5494461059570312,0.050000000745058,0.048246931284666,298.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.5494461059570312,0.050000000745058,0.2288626730442047,285.9836730957031,285.276123046875,293.8869934082031,292.6686706542969,296.2476501464844,298.6082458496094,285.4401550292969,1.0,0.1489808857440948,0.4590365588665008,0.4590365588665008,1.0,1.0,-0.4881839752197265,0.1238506585359573,0.364333301782608,-0.0161584541201591,1.0,1.0,0.0,23.71572494506836,60.0,11578.9228515625,0.0,26.33378219604492,1.0,282.4898986816406,285.0270080566406,297.125244140625,298.32647705078125,293.1499938964844,293.1499938964844,283.1499938964844,3133.580810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4913172721862793,1.0,0.0,0.0,1.179082989692688,1.1790854930877686,9.286718949397257e-08,4.265829563140869,4.265819549560547,9.786736882233528e-06,0.0,0.0,-0.0,3793.555908203125,0.0,50.180450439453125,1895.4241943359373,0.0,480.9949645996094,0.2982607781887054,1.0,0.0,3.0,1.0,0.0
17820360,298.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.5326434969902039,0.050000000745058,0.045947577804327,298.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.5326434969902039,0.050000000745058,0.0483850128948688,298.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.5326434969902039,0.050000000745058,0.0357370041310787,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.5326434969902039,0.050000000745058,0.0483850128948688,298.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.5326434969902039,0.050000000745058,0.2295176535844802,285.2082824707031,285.2420349121094,293.9144897460937,292.6830139160156,295.9952392578125,298.5578918457031,285.0179443359375,1.0,0.1565312147140503,0.5672292709350586,0.5672292709350586,0.800000011920929,1.0,-0.4895810484886169,0.1744700223207473,0.3151110410690307,0.0338623039424419,0.7356097102165222,0.7356097102165222,0.0,27.228151321411133,60.0,10760.87890625,0.0,29.359437942504883,1.0,282.8031311035156,284.6689758300781,296.3719482421875,297.4677124023437,293.1499938964844,293.1499938964844,283.1499938964844,6509.0048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519363284111023,1.0,0.0,0.0,1.3751676082611084,1.3751713037490845,1.2618842504252825e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3471.656982421875,0.0,85.93638610839844,1895.436767578125,0.0,570.0335083007812,0.3474499583244324,1.0,0.0,3.0,1.0,0.0
17820420,298.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.515954315662384,0.050000000745058,0.0461126789450645,298.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.515954315662384,0.050000000745058,0.048558872193098,298.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.515954315662384,0.050000000745058,0.035865418612957,298.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.515954315662384,0.050000000745058,0.048558872193098,298.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.515954315662384,0.050000000745058,0.2303423881530761,284.9891662597656,285.1957092285156,293.95184326171875,292.702392578125,295.22100830078125,298.4927673339844,285.03662109375,1.0,0.1655444353818893,0.7139201164245605,0.7139201164245605,0.5288340449333191,1.0,-0.4913401007652282,0.2657602727413177,0.2255798131227493,0.1242492645978927,0.5413452386856079,0.5413452386856079,0.0,31.65435218811035,60.0,9689.2509765625,0.0,33.21307373046875,1.0,283.0043640136719,284.8988647460937,295.6918334960937,296.58807373046875,293.1499938964844,293.1499938964844,283.1499938964844,18552.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910151064395904,1.0,0.0,0.0,1.1367276906967163,1.1367326974868774,8.621965719157745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.4296875,0.0,81.40641784667969,1895.4371337890625,0.0,480.11761474609375,0.3412746787071228,1.0,0.0,3.0,1.0,0.0
17820480,298.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.509888231754303,0.050000000745058,0.0461850427091121,298.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.509888231754303,0.050000000745058,0.0486350730061531,298.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.509888231754303,0.050000000745058,0.0359217002987861,298.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.509888231754303,0.050000000745058,0.0486350730061531,298.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.509888231754303,0.050000000745058,0.2307038456201553,285.0653686523437,285.1736755371094,293.9696044921875,292.71160888671875,294.54315185546875,298.4660949707031,285.1404724121094,1.0,0.1693647354841232,0.7836146354675293,0.7836146354675293,0.4000000059604645,1.0,-0.4921104311943054,0.3495649993419647,0.142545461654663,0.2074387222528457,0.5726165175437927,0.5726165175437927,0.0,33.60020065307617,60.0,9928.0107421875,-0.0,34.92632293701172,1.0,283.04852294921875,285.0667419433594,295.50836181640625,296.3490905761719,293.1499938964844,293.1499938964844,283.1499938964844,18022.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.464258074760437,1.0,0.0,0.0,1.134666919708252,1.1346718072891235,8.590732392121937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3501.13818359375,0.0,79.8884506225586,1895.4371337890625,0.0,408.5610656738281,0.341295063495636,1.0,0.0,3.0,1.0,0.0
17820540,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.4957925379276275,0.050000000745058,0.0463876277208328,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.4957925379276275,0.050000000745058,0.0488484054803848,298.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.4957925379276275,0.050000000745058,0.0360792651772499,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.4957925379276275,0.050000000745058,0.0488484054803848,298.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.4957925379276275,0.050000000745058,0.2317157983779907,285.1180419921875,285.105224609375,294.0248107910156,292.7400817871094,293.0404052734375,298.4007873535156,285.0769348144531,1.0,0.1795477867126464,1.0,1.0,0.0,1.0,-0.4942715466022491,0.4942693710327148,2.19447679228324e-06,0.3507949113845825,0.6521904468536377,0.6521904468536377,0.0,39.03739929199219,60.0,10860.8203125,-0.0,39.73150634765625,1.0,283.1219787597656,284.99639892578125,295.4367980957031,296.2468566894531,293.1499938964844,293.1499938964844,283.1499938964844,14283.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942049443721771,1.0,0.0,0.0,1.392910718917847,1.3929158449172974,1.294613127811317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.828125,0.0,111.02114868164062,1895.4371337890625,0.0,265.6191101074219,0.3770438134670257,1.0,0.0,3.0,1.0,0.0
17820600,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.4957925379276275,0.050000000745058,0.0463876277208328,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.4957925379276275,0.050000000745058,0.0488484054803848,298.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.4957925379276275,0.050000000745058,0.0360792651772499,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.4957925379276275,0.050000000745058,0.0488484054803848,298.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.4957925379276275,0.050000000745058,0.2317157983779907,285.1180419921875,285.105224609375,294.0248107910156,292.7400817871094,293.0404052734375,298.4007873535156,285.0769348144531,1.0,0.1795477867126464,1.0,1.0,0.0,1.0,-0.4942715466022491,0.4942693710327148,2.19447679228324e-06,0.3507949113845825,0.6521904468536377,0.6521904468536377,0.0,39.03739929199219,60.0,10860.8203125,-0.0,39.73150634765625,1.0,283.1219787597656,284.99639892578125,295.4367980957031,296.2468566894531,293.1499938964844,293.1499938964844,283.1499938964844,14283.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3942049443721771,1.0,0.0,0.0,1.392910718917847,1.3929158449172974,1.294613127811317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.828125,0.0,111.02114868164062,1895.4371337890625,0.0,265.6191101074219,0.3770438134670257,1.0,0.0,3.0,1.0,0.0
17820660,298.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860583543777466,0.050000000745058,0.0465567633509635,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860583543777466,0.050000000745058,0.0490265116095542,298.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860583543777466,0.050000000745058,0.0362108163535594,298.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860583543777466,0.050000000745058,0.0490265116095542,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860583543777466,0.050000000745058,0.2325606644153595,285.0438537597656,285.0297241210937,294.080078125,292.7684631347656,293.0738525390625,298.35400390625,285.045166015625,1.0,0.1875256896018982,1.0,1.0,0.0,1.0,-0.4960725903511047,0.4960722327232361,3.533796189003624e-07,0.3520053327083587,0.6486726403236389,0.6486726403236389,0.0,43.55895233154297,48.0,10886.5869140625,-0.0,43.74169921875,1.0,283.14306640625,284.99053955078125,295.6097717285156,296.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,16471.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616853952407837,1.0,0.0,0.0,1.4129340648651123,1.4129396677017212,1.3321012204414728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.03564453125,0.0,121.0169448852539,1895.4371337890625,0.0,212.54885864257807,0.3878435492515564,1.0,0.0,3.0,1.0,0.0
17820720,298.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860583543777466,0.050000000745058,0.0465567633509635,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860583543777466,0.050000000745058,0.0490265116095542,298.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860583543777466,0.050000000745058,0.0362108163535594,298.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860583543777466,0.050000000745058,0.0490265116095542,298.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.4860583543777466,0.050000000745058,0.2325606644153595,285.0438537597656,285.0297241210937,294.080078125,292.7684631347656,293.0738525390625,298.35400390625,285.045166015625,1.0,0.1875256896018982,1.0,1.0,0.0,1.0,-0.4960725903511047,0.4960722327232361,3.533796189003624e-07,0.3520053327083587,0.6486726403236389,0.6486726403236389,0.0,43.55895233154297,48.0,10886.5869140625,-0.0,43.74169921875,1.0,283.14306640625,284.99053955078125,295.6097717285156,296.3977966308594,293.1499938964844,293.1499938964844,283.1499938964844,16471.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616853952407837,1.0,0.0,0.0,1.4129340648651123,1.4129396677017212,1.3321012204414728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.03564453125,0.0,121.0169448852539,1895.4371337890625,0.0,212.54885864257807,0.3878435492515564,1.0,0.0,3.0,1.0,0.0
17820780,298.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.4839244484901428,0.050000000745058,0.046596024185419,298.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.4839244484901428,0.050000000745058,0.0490678586065769,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.4839244484901428,0.050000000745058,0.0362413525581359,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.4839244484901428,0.050000000745058,0.0490678586065769,298.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.4839244484901428,0.050000000745058,0.2327567934989929,285.0354309082031,284.9955749511719,294.1100158691406,292.7837829589844,293.1037902832031,298.3346862792969,285.0218505859375,1.0,0.1889921277761459,1.0,1.0,0.0,1.0,-0.4964911043643951,0.4964907765388489,3.537008126386354e-07,0.3522388339042663,0.6763864755630493,0.6763864755630493,0.0,44.60814666748047,48.0,11065.439453125,-0.0,44.67633438110352,1.0,283.1468505859375,284.93377685546875,295.7181701660156,296.52508544921875,293.1499938964844,293.1499938964844,283.1499938964844,15258.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589031398296356,1.0,0.0,0.0,1.4964834451675415,1.4964890480041504,1.4942980897103553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.783203125,0.0,133.9058837890625,1895.4371337890625,0.0,208.1943359375,0.4013303816318512,1.0,0.0,3.0,1.0,0.0
17820840,298.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.4838093221187591,0.050000000745058,0.0465981550514698,298.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.4838093221187591,0.050000000745058,0.0490701012313365,298.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.4838093221187591,0.050000000745058,0.0362430103123188,298.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.4838093221187591,0.050000000745058,0.0490701012313365,298.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.4838093221187591,0.050000000745058,0.2327674329280853,285.0038146972656,284.9652099609375,294.1353759765625,292.7967224121094,293.129150390625,298.3210144042969,284.98321533203125,1.0,0.188935101032257,1.0,1.0,0.0,1.0,-0.4965139627456665,0.4965136051177978,3.5368748285691254e-07,0.3521829843521118,0.6875624060630798,0.6875624060630798,0.0,44.66437149047852,36.0,11119.392578125,-0.0,44.72650146484375,1.0,283.1484069824219,284.8768615722656,295.7978515625,296.6210021972656,293.1499938964844,293.1499938964844,283.1499938964844,15201.1611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630381822586059,1.0,0.0,0.0,1.5516148805618286,1.5516208410263062,1.606428128297921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.9189453125,0.0,145.43450927734375,1895.4371337890625,0.0,214.67323303222656,0.4122456908226013,1.0,0.0,3.0,1.0,0.0
17820900,298.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850201606750488,0.050000000745058,0.0465758070349693,298.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850201606750488,0.050000000745058,0.0490465685725212,298.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850201606750488,0.050000000745058,0.0362256281077861,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850201606750488,0.050000000745058,0.0490465685725212,298.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.4850201606750488,0.050000000745058,0.2326558083295822,284.96405029296875,284.95001220703125,294.1630249023437,292.810791015625,293.15679931640625,298.3082580566406,284.9467163085937,1.0,0.1877447962760925,1.0,1.0,0.0,1.0,-0.496275931596756,0.4962755739688873,3.534466372911993e-07,0.3519206941127777,0.6806687116622925,0.6806687116622925,0.0,44.0659408569336,36.0,11126.7353515625,-0.0,44.193241119384766,1.0,283.1492919921875,284.8323974609375,295.8591003417969,296.69781494140625,293.1499938964844,293.1499938964844,283.1499938964844,15863.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704724609851837,1.0,0.0,0.0,1.5877100229263306,1.5877162218093872,1.6820379755699832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.75,0.0,155.6497344970703,1895.4371337890625,0.0,226.4460906982422,0.4209879040718078,1.0,0.0,3.0,1.0,0.0
17820960,298.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875237047672272,0.050000000745058,0.0465301163494586,298.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875237047672272,0.050000000745058,0.0489984527230262,298.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875237047672272,0.050000000745058,0.0361900888383388,298.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875237047672272,0.050000000745058,0.0489984527230262,297.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875237047672272,0.050000000745058,0.2324275523424148,284.9373474121094,284.95001220703125,294.190673828125,292.8248291015625,293.1844482421875,298.2975769042969,284.9310302734375,1.0,0.1854669600725174,1.0,1.0,0.0,1.0,-0.495789110660553,0.4957887530326843,3.52991634144928e-07,0.3514676690101623,0.6625122427940369,0.6625122427940369,0.0,42.84314727783203,25.0,11070.6650390625,-0.0,43.10511016845703,1.0,283.1496887207031,284.8243713378906,295.890380859375,296.73785400390625,293.1499938964844,293.1499938964844,283.1499938964844,17353.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378095805644989,1.0,0.0,0.0,1.5777126550674438,1.57771897315979,1.6609217823315705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.9228515625,0.0,158.18923950195312,1895.4371337890625,0.0,238.728515625,0.4224718809127807,1.0,0.0,3.0,1.0,0.0
17821020,298.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926017224788666,0.050000000745058,0.0464407578110694,298.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926017224788666,0.050000000745058,0.0489043556153774,298.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926017224788666,0.1652551144361496,0.0361205898225307,298.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926017224788666,0.050000000745058,0.0489043556153774,297.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.4926017224788666,0.050000000745058,0.2319812029600143,284.9351501464844,284.95001220703125,294.2281494140625,292.8438415527344,293.2218933105469,298.2860717773437,284.9393310546875,1.0,0.1810673773288726,1.0,1.0,0.0,1.0,-0.4948369860649109,0.4948366284370422,3.521229530178971e-07,0.3506275415420532,0.6538444757461548,0.6538444757461548,0.0,40.45232772827149,25.0,11049.5869140625,-0.0,40.98353576660156,1.0,283.1498718261719,284.842529296875,295.8996276855469,296.75494384765625,293.1499938964844,293.1499938964844,283.1499938964844,18180.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855243921279907,1.0,0.0,0.0,1.5572832822799685,1.557289719581604,1.6181867579234677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.31396484375,0.0,156.18887329101562,1895.4371337890625,0.0,250.95172119140625,0.4207268953323364,1.0,0.0,3.0,1.0,0.0
17821080,298.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5035566091537476,0.050000000745058,0.0462694875895977,298.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5035566091537476,0.050000000745058,0.0487239994108676,298.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.716720700263977,0.1664277911186218,0.0942839905619621,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5035566091537476,0.050000000745058,0.0487239994108676,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.5035566091537476,0.050000000745058,0.2311256676912307,284.9513854980469,284.95001220703125,294.2459411621094,292.85284423828125,293.240234375,298.2776794433594,284.9938049316406,1.0,0.1793564260005951,1.0,1.0,0.0,1.0,-0.5628771185874939,0.5628767013549805,4.116673437692953e-07,0.4010461270809173,0.6625313758850098,0.6625313758850098,0.0,36.399600982666016,28.0,11898.837890625,-0.0,45.05590438842773,1.0,283.1499328613281,284.9158630371094,295.9007873535156,296.76739501953125,293.1499938964844,293.1499938964844,283.1499938964844,17990.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880515098571777,1.0,0.0,0.0,1.5588539838790894,1.5588603019714355,1.6214525544455682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.82763671875,0.0,155.93887329101562,1895.4371337890625,0.0,255.1759490966797,0.4208642840385437,1.0,0.0,3.0,1.0,0.0
17821140,298.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.7940759062767029,0.1572138965129852,0.1441418081521988,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.5306739807128906,0.050000000745058,0.0484024658799171,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.7980775833129883,0.1614014357328415,0.1137643009424209,298.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.5306739807128906,0.050000000745058,0.0484024658799171,297.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.5306739807128906,0.050000000745058,0.2296004593372345,285.3276672363281,284.95001220703125,294.3011779785156,292.88067626953125,293.2967529296875,298.1329345703125,285.31915283203125,1.0,0.1795767992734909,1.0,1.0,0.0,1.0,-0.7011805176734924,0.7011799812316895,5.471118811328779e-07,0.5070784091949463,1.0,1.0,0.0,29.43256378173828,25.0,15467.2314453125,-0.0,54.79587173461914,1.0,283.1499938964844,285.0650634765625,296.0682678222656,297.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,8825.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213101267814636,1.0,0.0,0.0,1.9637607336044312,1.963767409324646,2.573182200649171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.12890625,0.0,232.3461151123047,1895.4371337890625,0.0,314.9139404296875,0.4914299845695495,1.0,0.0,3.0,1.0,0.0
17821200,298.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290710449219,0.7940759062767029,0.1572138965129852,0.1441418081521988,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.5306739807128906,0.050000000745058,0.0484024658799171,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.7980775833129883,0.1614014357328415,0.1137643009424209,298.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.5306739807128906,0.050000000745058,0.0484024658799171,297.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.5306739807128906,0.050000000745058,0.2296004593372345,285.3276672363281,284.95001220703125,294.3011779785156,292.88067626953125,293.2967529296875,298.1329345703125,285.31915283203125,1.0,0.1795767992734909,1.0,1.0,0.0,1.0,-0.7011805176734924,0.7011799812316895,5.471118811328779e-07,0.5070784091949463,1.0,1.0,0.0,29.43256378173828,25.0,15467.2314453125,-0.0,54.79587173461914,1.0,283.1499938964844,285.0650634765625,296.0682678222656,297.15008544921875,293.1499938964844,293.1499938964844,283.1499938964844,8825.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213101267814636,1.0,0.0,0.0,1.9637607336044312,1.963767409324646,2.573182200649171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.12890625,0.0,232.3461151123047,1895.4371337890625,0.0,314.9139404296875,0.4914299845695495,1.0,0.0,3.0,1.0,0.0
17821260,297.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.8856877088546753,0.1559482812881469,0.1402525752782821,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.8691546320915222,0.1482557654380798,0.1397078931331634,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.9019437432289124,0.165396898984909,0.1150218918919563,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.8689631223678589,0.1455858796834945,0.1396160274744033,297.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.6103177666664124,0.050000000745058,0.2272179275751114,285.49676513671875,284.95001220703125,294.3562927246094,292.90838623046875,293.3529357910156,298.02423095703125,285.5270690917969,1.0,0.1831849515438079,1.0,1.0,0.0,1.0,-0.9142622947692872,0.9142614603042604,8.014258696675824e-07,0.6781013011932373,1.0,1.0,0.0,18.904829025268555,25.0,19322.591796875,-0.0,73.0021743774414,1.0,283.1499938964844,285.2001953125,296.2052001953125,297.5091857910156,293.1499938964844,293.1499938964844,283.1499938964844,11454.6220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819024205207824,1.0,0.0,0.0,2.254313707351685,2.254322290420532,3.3909552143995825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.54150390625,0.0,350.67828369140625,1895.4371337890625,0.0,454.4151916503906,0.5613450407981873,1.0,0.0,3.0,1.0,0.0
17821320,297.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.8856877088546753,0.1559482812881469,0.1402525752782821,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999389648437,0.8691546320915222,0.1482557654380798,0.1397078931331634,298.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001525878906,0.9019437432289124,0.165396898984909,0.1150218918919563,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.8689631223678589,0.1455858796834945,0.1396160274744033,297.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.460693359375,0.6103177666664124,0.050000000745058,0.2272179275751114,285.49676513671875,284.95001220703125,294.3562927246094,292.90838623046875,293.3529357910156,298.02423095703125,285.5270690917969,1.0,0.1831849515438079,1.0,1.0,0.0,1.0,-0.9142622947692872,0.9142614603042604,8.014258696675824e-07,0.6781013011932373,1.0,1.0,0.0,18.904829025268555,25.0,19322.591796875,-0.0,73.0021743774414,1.0,283.1499938964844,285.2001953125,296.2052001953125,297.5091857910156,293.1499938964844,293.1499938964844,283.1499938964844,11454.6220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4819024205207824,1.0,0.0,0.0,2.254313707351685,2.254322290420532,3.3909552143995825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.54150390625,0.0,350.67828369140625,1895.4371337890625,0.0,454.4151916503906,0.5613450407981873,1.0,0.0,3.0,1.0,0.0
17821380,297.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8803706169128418,0.1581016629934311,0.1416672766208648,297.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124206542969,0.8597626686096191,0.144824281334877,0.1390098482370376,298.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.8993940949440002,0.1688608974218368,0.1172802299261093,297.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5124816894531,0.8555901050567627,0.1430024802684784,0.1369619369506836,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.6044062972068787,0.1366896033287048,0.2273451387882232,285.5127868652344,284.95001220703125,294.3861083984375,292.92333984375,293.3827514648437,298.01025390625,285.49810791015625,1.0,0.1845406144857406,1.0,1.0,0.0,1.0,-0.914780616760254,0.9147798418998718,8.021635267141392e-07,0.6785935163497925,1.0,1.0,0.0,19.592300415039062,25.0,19678.509765625,-0.0,74.16439819335938,1.0,283.1499938964844,285.1284484863281,296.2284240722656,297.6241149902344,293.1499938964844,293.1499938964844,283.1499938964844,12933.5390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515923023223877,1.0,0.0,0.0,2.39542555809021,2.395435333251953,3.828764931768092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.15283203125,0.0,420.740234375,1895.4371337890625,0.0,558.2601318359375,0.5928438901901245,1.0,0.0,3.0,1.0,0.0
17821440,297.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.8620012402534485,0.166150152683258,0.0812015086412429,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5602722167969,0.8620012402534485,0.1459868997335434,0.085509106516838,298.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.8620012402534485,0.177254170179367,0.0631567314267158,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614318847656,0.8620012402534485,0.1444963812828064,0.085509106516838,297.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636291503906,0.9710792303085328,0.1356132477521896,0.5664895176887512,285.5684509277344,284.95001220703125,294.4113464355469,292.9359741210937,293.4083557128906,298.0158386230469,285.60205078125,1.0,0.1884752660989761,1.0,1.0,0.0,1.0,-1.0346055030822754,1.034604549407959,9.718063438413085e-07,0.7747597098350525,1.0,1.0,0.0,13.075830459594728,45.0,21616.88671875,-0.0,88.15641021728516,1.0,283.1499938964844,285.2188415527344,296.21124267578125,297.6879577636719,293.1499938964844,293.1499938964844,283.1499938964844,13972.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395352244377136,1.0,0.0,0.0,2.489776611328125,2.489787340164185,4.136320228553814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.3564453125,0.0,472.4407653808594,1895.4371337890625,0.0,644.3134765625,0.6185398101806641,1.0,0.0,3.0,1.0,0.0
17821500,298.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.8813067078590393,0.1759566813707351,0.0932201594114303,297.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.8813067078590393,0.1493925750255584,0.0981653183698654,298.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.8813067078590393,0.1863413751125335,0.0725045651197433,297.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.8813067078590393,0.1477343738079071,0.0981653332710266,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.9671380519866944,0.132898673415184,0.6013650894165039,285.62286376953125,284.95001220703125,294.43878173828125,292.94970703125,293.4358825683594,298.02203369140625,285.6242370605469,1.0,0.1947225779294967,1.0,1.0,0.0,1.0,-1.0535956621170044,1.053594708442688,1.0022213245974854e-06,0.792216956615448,1.0,1.0,0.0,14.080288887023926,45.0,22275.5390625,-0.0,100.8980712890625,1.0,283.1499938964844,285.20220947265625,296.1937866210937,297.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,15227.5498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624014735221863,1.0,0.0,0.0,2.599195718765259,2.5992074012756348,4.507869562075939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.90283203125,0.0,537.5059814453125,1895.4371337890625,0.0,740.261962890625,0.6423597931861877,1.0,0.0,3.0,1.0,0.0
17821560,298.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.8726708292961121,0.1836238205432891,0.0876930207014083,297.8354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.8726708292961121,0.1528835296630859,0.0923449769616127,298.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.8726708292961121,0.1932420879602432,0.0682056844234466,297.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.8726708292961121,0.1516500562429428,0.0923449769616127,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.9722350835800172,0.1301464289426803,0.5918499827384949,285.6557312011719,284.95001220703125,294.4662170410156,292.96337890625,293.4634704589844,298.0024719238281,285.6692199707031,1.0,0.2034497112035751,1.0,1.0,0.0,1.0,-1.1210105419158936,1.1210094690322876,1.1083261597377714e-06,0.845241367816925,1.0,1.0,0.0,14.607463836669922,65.0,23410.521484375,-0.0,108.00775909423828,1.0,283.1499938964844,285.2290954589844,296.16705322265625,297.7750549316406,293.1499938964844,293.1499938964844,283.1499938964844,16216.4091796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804898738861084,1.0,0.0,0.0,2.682262897491455,2.6822752952575684,4.80060521113046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.63525390625,0.0,590.7046508789062,1895.4371337890625,0.0,825.9030151367188,0.665311872959137,1.0,0.0,3.0,1.0,0.0
17821620,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.9030733108520508,0.1912579089403152,0.1085041984915733,297.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.9555287957191468,0.156086191534996,0.1327085196971893,298.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.9030733108520508,0.2004704922437667,0.0843921527266502,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.9851556420326232,0.1543778926134109,0.1459260433912277,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.922559916973114,0.1269973516464233,0.5739604234695435,285.7761535644531,284.95001220703125,294.5209350585937,292.9906616210937,293.5184936523437,297.9404296875,285.7934875488281,1.0,0.226504772901535,1.0,1.0,0.0,1.0,-1.2487802505493164,1.2487789392471311,1.3313128874870015e-06,0.9481201171875,1.0,1.0,0.0,17.729799270629883,85.0,25749.9296875,-0.0,149.4293670654297,1.0,283.1499938964844,285.3036193847656,296.1396484375,297.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,18219.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096104383468628,1.0,0.0,0.0,2.843080520629883,2.84309458732605,5.393512196860684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.52734375,0.0,703.451416015625,1895.4371337890625,0.0,983.620361328125,0.704421877861023,1.0,0.0,3.0,1.0,0.0
17821680,298.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.9030733108520508,0.1912579089403152,0.1085041984915733,297.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.9555287957191468,0.156086191534996,0.1327085196971893,298.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.9030733108520508,0.2004704922437667,0.0843921527266502,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.9851556420326232,0.1543778926134109,0.1459260433912277,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.922559916973114,0.1269973516464233,0.5739604234695435,285.7761535644531,284.95001220703125,294.5209350585937,292.9906616210937,293.5184936523437,297.9404296875,285.7934875488281,1.0,0.226504772901535,1.0,1.0,0.0,1.0,-1.2487802505493164,1.2487789392471311,1.3313128874870015e-06,0.9481201171875,1.0,1.0,0.0,17.729799270629883,85.0,25749.9296875,-0.0,149.4293670654297,1.0,283.1499938964844,285.3036193847656,296.1396484375,297.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,18219.24609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096104383468628,1.0,0.0,0.0,2.843080520629883,2.84309458732605,5.393512196860684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.52734375,0.0,703.451416015625,1895.4371337890625,0.0,983.620361328125,0.704421877861023,1.0,0.0,3.0,1.0,0.0
17821740,297.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.9709744453430176,0.187037318944931,0.1694358885288238,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.9048192501068116,0.1551161110401153,0.1473800987005233,297.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9872256517410278,0.1979773640632629,0.139299526810646,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.9026556015014648,0.1542264819145202,0.1463692188262939,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8464896082878113,0.1271509677171707,0.573296070098877,285.90167236328125,284.95001220703125,294.5754699707031,293.01776123046875,293.5732421875,297.8249206542969,285.9189147949219,1.0,0.2556203305721283,1.0,1.0,0.0,1.0,-1.3898909091949463,1.389889359474182,1.6069230923676514e-06,1.0584759712219238,1.0,1.0,0.0,24.06274604797364,105.0,28120.5546875,-0.0,213.22677612304688,1.0,283.1499938964844,285.3822021484375,296.1476135253906,297.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,19996.8125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352912187576294,1.0,0.0,0.0,2.978546380996704,2.9785616397857666,5.919732188885973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.8525390625,0.0,808.8720703125,1895.4371337890625,0.0,1142.3408203125,0.7374022603034973,1.0,0.0,3.0,1.0,0.0
17821800,297.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.9709744453430176,0.187037318944931,0.1694358885288238,297.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89947509765625,0.9048192501068116,0.1551161110401153,0.1473800987005233,297.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9872256517410278,0.1979773640632629,0.139299526810646,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.9026556015014648,0.1542264819145202,0.1463692188262939,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.8464896082878113,0.1271509677171707,0.573296070098877,285.90167236328125,284.95001220703125,294.5754699707031,293.01776123046875,293.5732421875,297.8249206542969,285.9189147949219,1.0,0.2556203305721283,1.0,1.0,0.0,1.0,-1.3898909091949463,1.389889359474182,1.6069230923676514e-06,1.0584759712219238,1.0,1.0,0.0,24.06274604797364,105.0,28120.5546875,-0.0,213.22677612304688,1.0,283.1499938964844,285.3822021484375,296.1476135253906,297.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,19996.8125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352912187576294,1.0,0.0,0.0,2.978546380996704,2.9785616397857666,5.919732188885973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.8525390625,0.0,808.8720703125,1895.4371337890625,0.0,1142.3408203125,0.7374022603034973,1.0,0.0,3.0,1.0,0.0
17821860,297.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.8365110754966736,0.1851411014795303,0.1676614582538604,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.788758397102356,0.1546169370412826,0.1474384069442749,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.8520009517669678,0.1962252855300903,0.1381492167711258,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.7875449061393738,0.1540101915597915,0.1467778086662292,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.738899290561676,0.1264316290616989,0.5736942887306213,285.99383544921875,284.95001220703125,294.6117248535156,293.0357971191406,293.6095886230469,297.7527770996094,285.98907470703125,1.0,0.2753828465938568,1.0,1.0,0.0,1.0,-1.4086525440216064,1.4086508750915527,1.65019821452006e-06,1.077250838279724,1.0,1.0,0.0,38.13918685913086,105.0,28962.671875,-0.0,250.81890869140625,1.0,283.1499938964844,285.4141845703125,296.16748046875,298.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,21163.0625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529805660247803,1.0,0.0,0.0,3.064172506332397,3.0641887187957764,6.264981493586674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.67529296875,0.0,880.656494140625,1895.4371337890625,0.0,1261.2967529296875,0.7554164528846741,1.0,0.0,3.0,1.0,0.0
