time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,297.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.8010908365249634,0.1854288130998611,0.167753130197525,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7541297674179077,0.154740497469902,0.147698312997818,297.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97784423828125,0.8165088295936584,0.1964512467384338,0.1381925791501999,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7531944513320923,0.1542039513587951,0.1471328884363174,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9788818359375,0.7077436447143555,0.1261856853961944,0.5737325549125671,285.9777526855469,284.95001220703125,294.6297607421875,293.04473876953125,293.62762451171875,297.7281494140625,285.97412109375,1.0,0.2848296761512756,1.0,1.0,0.0,1.0,-1.409604787826538,1.4096031188964844,1.652205810387386e-06,1.0779905319213867,1.0,1.0,0.0,45.68838119506836,93.0,29046.375,-0.0,269.3127136230469,1.0,283.1499938964844,285.3970031738281,296.1654968261719,298.12506103515625,293.1499938964844,293.1499938964844,283.1499938964844,21583.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602054238319397,1.0,0.0,0.0,3.094426393508911,3.094442844390869,6.389305440279713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.19775390625,0.0,907.0001220703124,1895.4371337890625,0.0,1311.97802734375,0.7656636238098145,1.0,0.0,3.0,1.0,0.0
17821980,297.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.7608146071434021,0.1875690370798111,0.1695461720228195,297.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.7183330059051514,0.155672550201416,0.1487964838743209,297.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446716308594,0.7752182483673096,0.1984197199344635,0.1394721865653991,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449462890625,0.7176449298858643,0.1552132219076156,0.1483506113290786,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.6682072281837463,0.1258819848299026,0.5739554762840271,285.9446105957031,284.95001220703125,294.6771240234375,293.0682067871094,293.67498779296875,297.6796264648437,285.9428405761719,1.0,0.2992835342884063,1.0,1.0,0.0,1.0,-1.4163366556167605,1.4163349866867063,1.666610273787228e-06,1.0833895206451416,1.0,1.0,0.0,58.0003776550293,93.0,29381.587890625,-0.0,301.8132629394531,1.0,283.1499938964844,285.355224609375,296.1430969238281,298.13134765625,293.1499938964844,293.1499938964844,283.1499938964844,22900.7265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727413535118103,1.0,0.0,0.0,3.187488317489624,3.187505960464477,6.7793888547385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.08837890625,0.0,991.317626953125,1895.4371337890625,0.0,1402.6336669921875,0.7854384183883667,1.0,0.0,3.0,1.0,0.0
17822040,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.7582505941390991,0.1879834830760955,0.1699194014072418,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427185058594,0.7157703638076782,0.1558662950992584,0.1489980369806289,297.7618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.7724668383598328,0.198810800909996,0.1397457122802734,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427185058594,0.7150803804397583,0.155407965183258,0.1485570073127746,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.6653593182563782,0.1258834600448608,0.5740782022476196,285.94244384765625,284.95001220703125,294.6838073730469,293.071533203125,293.6816711425781,297.6742553710937,285.9410095214844,1.0,0.300690621137619,1.0,1.0,0.0,1.0,-1.4177498817443848,1.417748212814331,1.6696440070518292e-06,1.084522366523743,1.0,1.0,0.0,59.13443374633789,81.0,29428.970703125,-0.0,305.1746826171875,1.0,283.1499938964844,285.35211181640625,296.1400146484375,298.1305236816406,293.1499938964844,293.1499938964844,283.1499938964844,23034.994140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737995147705078,1.0,0.0,0.0,3.196818828582764,3.196836471557617,6.81913661537692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.16796875,0.0,1000.0486450195312,1895.4371337890625,0.0,1410.4385986328125,0.7906718254089355,1.0,0.0,3.0,1.0,0.0
17822100,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.7514702081680298,0.1897752583026886,0.1715393364429474,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.7082748413085938,0.1567353308200836,0.1498728841543197,297.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.7650822401046753,0.2005112767219543,0.1409398764371872,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311218261719,0.707550048828125,0.156268298625946,0.1494360715150833,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.6571855545043945,0.1259647607803344,0.5747652053833008,285.9308166503906,284.95001220703125,294.7107238769531,293.0848693847656,293.7086181640625,297.6545104980469,285.9291076660156,1.0,0.3052667677402496,1.0,1.0,0.0,1.0,-1.4240577220916748,1.424056053161621,1.6832300389069133e-06,1.0895792245864868,1.0,1.0,0.0,62.719146728515625,81.0,29669.671875,-0.0,316.6769714355469,1.0,283.1499938964844,285.3326416015625,296.13214111328125,298.1332397460937,293.1499938964844,293.1499938964844,283.1499938964844,23836.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772761940956116,1.0,0.0,0.0,3.251986265182495,3.252004623413086,7.056522690618294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.6484375,0.0,1052.7208251953125,1895.4371337890625,0.0,1436.244384765625,0.8013681173324585,1.0,0.0,3.0,1.0,0.0
17822160,297.6769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.749502956867218,0.1917190551757812,0.1732828468084335,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.7053092122077942,0.1577314585447311,0.1508267223834991,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7627614736557007,0.2023670375347137,0.142233207821846,297.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251403808594,0.7045615315437317,0.1572385281324386,0.1503733545541763,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252624511719,0.6535139083862305,0.1261654049158096,0.5757420063018799,285.925048828125,284.95001220703125,294.737548828125,293.09814453125,293.7354736328125,297.6376647949219,285.92462158203125,1.0,0.3080477714538574,1.0,1.0,0.0,1.0,-1.4311450719833374,1.431143283843994,1.698581172604463e-06,1.0952610969543457,1.0,1.0,0.0,64.65068054199219,69.0,29880.412109375,-0.0,324.6104736328125,1.0,283.1499938964844,285.3226928710937,296.1310119628906,298.14068603515625,293.1499938964844,293.1499938964844,283.1499938964844,24377.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796458959579468,1.0,0.0,0.0,3.288660764694214,3.288679361343384,7.216580684143992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6066.75927734375,0.0,1088.740478515625,1895.4371337890625,0.0,1453.974365234375,0.8131384253501892,1.0,0.0,3.0,1.0,0.0
17822220,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.7545409202575684,0.19582100212574,0.1768964529037475,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.7086521983146667,0.1599450707435608,0.1528466343879699,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.7675695419311523,0.2062930464744568,0.1449205577373504,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.707807183265686,0.1593726277351379,0.1523270159959793,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.6544946432113647,0.1267991065979004,0.5782223343849182,285.9156799316406,284.95001220703125,294.7909851074219,293.1246032714844,293.7889404296875,297.6092224121094,285.9158020019531,1.0,0.3097562491893768,1.0,1.0,0.0,1.0,-1.4464564323425293,1.446454644203186,1.7320539882348385e-06,1.1075321435928345,1.0,1.0,0.0,64.9068832397461,57.0,30353.66015625,-0.0,332.3515625,1.0,283.1499938964844,285.3006591796875,296.1449584960937,298.1767272949219,293.1499938964844,293.1499938964844,283.1499938964844,25661.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834201216697693,1.0,0.0,0.0,3.3741843700408936,3.37420392036438,7.596804039167182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.14013671875,0.0,1175.908935546875,1895.4371337890625,0.0,1482.4453125,0.8340766429901123,1.0,0.0,3.0,1.0,0.0
17822280,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.7545409202575684,0.19582100212574,0.1768964529037475,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.7086521983146667,0.1599450707435608,0.1528466343879699,297.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.7675695419311523,0.2062930464744568,0.1449205577373504,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.707807183265686,0.1593726277351379,0.1523270159959793,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.6544946432113647,0.1267991065979004,0.5782223343849182,285.9156799316406,284.95001220703125,294.7909851074219,293.1246032714844,293.7889404296875,297.6092224121094,285.9158020019531,1.0,0.3097562491893768,1.0,1.0,0.0,1.0,-1.4464564323425293,1.446454644203186,1.7320539882348385e-06,1.1075321435928345,1.0,1.0,0.0,64.9068832397461,57.0,30353.66015625,-0.0,332.3515625,1.0,283.1499938964844,285.3006591796875,296.1449584960937,298.1767272949219,293.1499938964844,293.1499938964844,283.1499938964844,25661.951171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834201216697693,1.0,0.0,0.0,3.3741843700408936,3.37420392036438,7.596804039167182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.14013671875,0.0,1175.908935546875,1895.4371337890625,0.0,1482.4453125,0.8340766429901123,1.0,0.0,3.0,1.0,0.0
17822340,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7697298526763916,0.2000435441732406,0.1805203258991241,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7211954593658447,0.1623294204473495,0.1549156904220581,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.782909631729126,0.2103316336870193,0.1476118564605713,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7202998995780945,0.1616562455892563,0.1543048471212387,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.6646338701248169,0.1276372373104095,0.5810684561729431,285.9117736816406,284.95001220703125,294.8441162109375,293.1509094238281,293.8420715332031,297.5858764648437,285.9121398925781,1.0,0.3073374927043915,1.0,1.0,0.0,1.0,-1.4623123407363892,1.462310552597046,1.7671613932179753e-06,1.120232343673706,1.0,1.0,0.0,61.32190704345703,45.0,30828.666015625,-0.0,330.92236328125,1.0,283.1499938964844,285.28399658203125,296.1702880859375,298.2281494140625,293.1499938964844,293.1499938964844,283.1499938964844,26881.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872256994247437,1.0,0.0,0.0,3.453460693359375,3.453481435775757,7.957971206451475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.63037109375,0.0,1260.755615234375,1895.4371337890625,0.0,1511.43603515625,0.8535123467445374,1.0,0.0,3.0,1.0,0.0
17822400,297.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.7697298526763916,0.2000435441732406,0.1805203258991241,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7211954593658447,0.1623294204473495,0.1549156904220581,297.6611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.782909631729126,0.2103316336870193,0.1476118564605713,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.7202998995780945,0.1616562455892563,0.1543048471212387,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.6646338701248169,0.1276372373104095,0.5810684561729431,285.9117736816406,284.95001220703125,294.8441162109375,293.1509094238281,293.8420715332031,297.5858764648437,285.9121398925781,1.0,0.3073374927043915,1.0,1.0,0.0,1.0,-1.4623123407363892,1.462310552597046,1.7671613932179753e-06,1.120232343673706,1.0,1.0,0.0,61.32190704345703,45.0,30828.666015625,-0.0,330.92236328125,1.0,283.1499938964844,285.28399658203125,296.1702880859375,298.2281494140625,293.1499938964844,293.1499938964844,283.1499938964844,26881.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872256994247437,1.0,0.0,0.0,3.453460693359375,3.453481435775757,7.957971206451475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.63037109375,0.0,1260.755615234375,1895.4371337890625,0.0,1511.43603515625,0.8535123467445374,1.0,0.0,3.0,1.0,0.0
17822460,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.7945847511291504,0.2042647004127502,0.1840704828500747,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7408708930015564,0.1647709012031555,0.1569616496562957,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8077975511550903,0.214359775185585,0.1502393037080764,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7398177981376648,0.1639869213104248,0.1562482267618179,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.683327317237854,0.1285663992166519,0.5839604735374451,285.9101867675781,284.95001220703125,294.8968200683594,293.1770324707031,293.89483642578125,297.565673828125,285.9106750488281,1.0,0.3021215498447418,1.0,1.0,0.0,1.0,-1.477989673614502,1.4779878854751587,1.802317456167657e-06,1.132780909538269,1.0,1.0,0.0,55.24028396606445,33.0,31295.470703125,-0.0,323.0609436035156,1.0,283.1499938964844,285.2699279785156,296.1978454589844,298.28350830078125,293.1499938964844,293.1499938964844,283.1499938964844,28068.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914259791374207,1.0,0.0,0.0,3.528836965560913,3.528858423233032,8.309148142870981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.38037109375,0.0,1345.1236572265625,1895.4371337890625,0.0,1543.7564697265625,0.8720031380653381,1.0,0.0,3.0,1.0,0.0
17822520,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.7945847511291504,0.2042647004127502,0.1840704828500747,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7408708930015564,0.1647709012031555,0.1569616496562957,297.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.8077975511550903,0.214359775185585,0.1502393037080764,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.7398177981376648,0.1639869213104248,0.1562482267618179,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.683327317237854,0.1285663992166519,0.5839604735374451,285.9101867675781,284.95001220703125,294.8968200683594,293.1770324707031,293.89483642578125,297.565673828125,285.9106750488281,1.0,0.3021215498447418,1.0,1.0,0.0,1.0,-1.477989673614502,1.4779878854751587,1.802317456167657e-06,1.132780909538269,1.0,1.0,0.0,55.24028396606445,33.0,31295.470703125,-0.0,323.0609436035156,1.0,283.1499938964844,285.2699279785156,296.1978454589844,298.28350830078125,293.1499938964844,293.1499938964844,283.1499938964844,28068.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914259791374207,1.0,0.0,0.0,3.528836965560913,3.528858423233032,8.309148142870981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.38037109375,0.0,1345.1236572265625,1895.4371337890625,0.0,1543.7564697265625,0.8720031380653381,1.0,0.0,3.0,1.0,0.0
17822580,297.6002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.8189703226089478,0.207304835319519,0.1865929663181305,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7617285251617432,0.1665516942739486,0.1584196090698242,297.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.8310302495956421,0.2172559797763824,0.1521008312702179,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7604696750640869,0.1656830310821533,0.1576271653175354,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.7032029628753662,0.1292632669210434,0.5859963297843933,285.9087219238281,284.95001220703125,294.9350280761719,293.19598388671875,293.9330749511719,297.5523376464844,285.908935546875,1.0,0.2970119416713714,1.0,1.0,0.0,1.0,-1.489103078842163,1.4891012907028198,1.82750682142796e-06,1.1416709423065186,1.0,1.0,0.0,49.71685028076172,33.0,31638.400390625,-0.0,314.2942199707031,1.0,283.1499938964844,285.2587280273437,296.21759033203125,298.3241271972656,293.1499938964844,293.1499938964844,283.1499938964844,28997.44921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946207284927368,1.0,0.0,0.0,3.586772918701172,3.5867950916290283,8.584224246988015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.96875,0.0,1412.4697265625,1895.4371337890625,0.0,1568.5623779296875,0.8833233118057251,1.0,0.0,3.0,1.0,0.0
17822640,297.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8292074203491211,0.2084223926067352,0.1875124275684356,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.7715284824371338,0.1672100573778152,0.1589512825012207,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.8413411378860474,0.2183197736740112,0.1527784317731857,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.7701825499534607,0.1663092672824859,0.1581287980079651,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9099426269531,0.7121122479438782,0.1295226961374282,0.5867238640785217,285.9100646972656,284.95001220703125,294.9491577148437,293.2030029296875,293.9472045898437,297.5476379394531,285.9105834960937,1.0,0.2948699295520782,1.0,1.0,0.0,1.0,-1.493134379386902,1.4931325912475586,1.8366989706919408e-06,1.1448943614959717,1.0,1.0,0.0,47.47416305541992,25.0,31749.51171875,-0.0,310.4704284667969,1.0,283.1499938964844,285.25762939453125,296.2244567871094,298.3379211425781,293.1499938964844,293.1499938964844,283.1499938964844,29224.8046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957696080207825,1.0,0.0,0.0,3.600806474685669,3.6008288860321045,8.651529128655966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.4150390625,0.0,1429.114013671875,1895.4371337890625,0.0,1577.52880859375,0.889670193195343,1.0,0.0,3.0,1.0,0.0
17822700,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.8493319153785706,0.2104649543762207,0.1892048418521881,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.7910527586936951,0.1684171706438064,0.1599377393722534,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.8620641231536865,0.2202640622854232,0.1540255844593048,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.7895588278770447,0.1674561947584152,0.159059002995491,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.728001058101654,0.1299975514411926,0.5881090760231018,285.9090270996094,284.95001220703125,294.97515869140625,293.2159118652344,293.9732360839844,297.5392150878906,285.9089050292969,1.0,0.2912957668304443,1.0,1.0,0.0,1.0,-1.5006276369094849,1.5006258487701416,1.853859203038155e-06,1.150881052017212,1.0,1.0,0.0,43.59144592285156,25.0,31991.416015625,-0.0,304.0332946777344,1.0,283.1499938964844,285.2490539550781,296.2375793457031,298.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,29927.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979459524154663,1.0,0.0,0.0,3.6438469886779785,3.643869876861572,8.859588547238673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.4404296875,0.0,1480.975830078125,1895.4371337890625,0.0,1594.5809326171875,0.8974336385726929,1.0,0.0,3.0,1.0,0.0
17822760,297.5802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.8736728429794312,0.2124771475791931,0.1908721178770065,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.813567578792572,0.1696109026670456,0.1609140485525131,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.8870845437049866,0.2221796810626983,0.1552541702985763,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8120350241661072,0.1685885190963745,0.1599778980016708,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.7461378574371338,0.1304642558097839,0.5894719362258911,285.9107360839844,284.95001220703125,295.0010681152344,293.2287902832031,293.9991455078125,297.5310974121094,285.9113464355469,1.0,0.2876766622066498,1.0,1.0,0.0,1.0,-1.508015751838684,1.5080138444900513,1.8708786910792696e-06,1.1567825078964231,1.0,1.0,0.0,39.74291610717773,25.0,32196.1953125,-0.0,297.56561279296875,1.0,283.1499938964844,285.2465209960937,296.2500305175781,298.3907165527344,293.1499938964844,293.1499938964844,283.1499938964844,30369.638671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000478506088257,1.0,0.0,0.0,3.67065691947937,3.670680046081543,8.990438686851121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.95166015625,0.0,1513.90625,1895.4371337890625,0.0,1611.130859375,0.9068215489387512,1.0,0.0,3.0,1.0,0.0
17822820,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.9224820733070374,0.216392233967781,0.1941997408866882,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8526570200920105,0.1719442903995514,0.162909597158432,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.9380881786346436,0.2259115278720855,0.1577115058898925,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8508679270744324,0.1707953214645385,0.1618550419807434,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.7819331288337708,0.1313569247722625,0.5924648642539978,285.91278076171875,284.95001220703125,295.0525207519531,293.2544250488281,294.0506286621094,297.5155334472656,285.9135131835937,1.0,0.2833926975727081,1.0,1.0,0.0,1.0,-1.5232025384902954,1.5232006311416626,1.9061620832872e-06,1.1688964366912842,1.0,1.0,0.0,34.29132461547852,25.0,32645.2109375,-0.0,290.4311828613281,1.0,283.1499938964844,285.237060546875,296.275146484375,298.4428405761719,293.1499938964844,293.1499938964844,283.1499938964844,31503.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042080163955688,1.0,0.0,0.0,3.73857045173645,3.73859453201294,9.3261934352995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.74951171875,0.0,1599.50048828125,1895.4371337890625,0.0,1644.118896484375,0.92350172996521,1.0,0.0,3.0,1.0,0.0
17822880,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.9224820733070374,0.216392233967781,0.1941997408866882,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8526570200920105,0.1719442903995514,0.162909597158432,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.9380881786346436,0.2259115278720855,0.1577115058898925,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8508679270744324,0.1707953214645385,0.1618550419807434,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.7819331288337708,0.1313569247722625,0.5924648642539978,285.91278076171875,284.95001220703125,295.0525207519531,293.2544250488281,294.0506286621094,297.5155334472656,285.9135131835937,1.0,0.2833926975727081,1.0,1.0,0.0,1.0,-1.5232025384902954,1.5232006311416626,1.9061620832872e-06,1.1688964366912842,1.0,1.0,0.0,34.29132461547852,25.0,32645.2109375,-0.0,290.4311828613281,1.0,283.1499938964844,285.237060546875,296.275146484375,298.4428405761719,293.1499938964844,293.1499938964844,283.1499938964844,31503.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042080163955688,1.0,0.0,0.0,3.73857045173645,3.73859453201294,9.3261934352995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.74951171875,0.0,1599.50048828125,1895.4371337890625,0.0,1644.118896484375,0.92350172996521,1.0,0.0,3.0,1.0,0.0
17822940,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.972877323627472,0.2201485484838485,0.1974488794803619,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8940942883491516,0.1741928458213806,0.1648914813995361,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.9851423501968384,0.2295112460851669,0.1601222604513168,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8919005393981934,0.1729153990745544,0.1637158691883087,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.8180863261222839,0.1321790367364883,0.5954605937004089,285.9151306152344,284.95001220703125,295.1034851074219,293.2798767089844,294.10162353515625,297.5006103515625,285.9159240722656,1.0,0.2808403968811035,1.0,1.0,0.0,1.0,-1.5380831956863403,1.5380812883377075,1.941141817951575e-06,1.1807605028152466,1.0,1.0,0.0,30.417604446411133,28.0,33089.1875,-0.0,287.149658203125,1.0,283.1499938964844,285.22802734375,296.3002014160156,298.494873046875,293.1499938964844,293.1499938964844,283.1499938964844,32646.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082942724227905,1.0,0.0,0.0,3.805775880813599,3.805800676345825,9.664506706030809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.46435546875,0.0,1687.3197021484375,1895.4371337890625,0.0,1676.8148193359375,0.940001904964447,1.0,0.0,3.0,1.0,0.0
17823000,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.972877323627472,0.2201485484838485,0.1974488794803619,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8940942883491516,0.1741928458213806,0.1648914813995361,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151306152344,0.9851423501968384,0.2295112460851669,0.1601222604513168,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.8919005393981934,0.1729153990745544,0.1637158691883087,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.8180863261222839,0.1321790367364883,0.5954605937004089,285.9151306152344,284.95001220703125,295.1034851074219,293.2798767089844,294.10162353515625,297.5006103515625,285.9159240722656,1.0,0.2808403968811035,1.0,1.0,0.0,1.0,-1.5380831956863403,1.5380812883377075,1.941141817951575e-06,1.1807605028152466,1.0,1.0,0.0,30.417604446411133,28.0,33089.1875,-0.0,287.149658203125,1.0,283.1499938964844,285.22802734375,296.3002014160156,298.494873046875,293.1499938964844,293.1499938964844,283.1499938964844,32646.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082942724227905,1.0,0.0,0.0,3.805775880813599,3.805800676345825,9.664506706030809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.46435546875,0.0,1687.3197021484375,1895.4371337890625,0.0,1676.8148193359375,0.940001904964447,1.0,0.0,3.0,1.0,0.0
17823060,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9900720119476318,0.223703384399414,0.2006420046091079,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9118914604187012,0.176324263215065,0.1668910235166549,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9871906638145448,0.2337486147880554,0.154385507106781,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9092557430267334,0.1749185770750045,0.1655941754579544,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.8307376503944397,0.13290636241436,0.5986195802688599,285.9115905761719,284.95001220703125,295.1539306640625,293.3051452636719,294.152099609375,297.4881591796875,285.9106750488281,1.0,0.2803791761398315,1.0,1.0,0.0,1.0,-1.5433624982833862,1.5433605909347534,1.953767650775262e-06,1.1850768327713013,1.0,1.0,0.0,29.334861755371094,31.0,33386.45703125,-0.0,286.74517822265625,1.0,283.1499938964844,285.2123718261719,296.32391357421875,298.5416564941406,293.1499938964844,293.1499938964844,283.04998779296875,33776.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121120095252991,1.0,0.0,0.0,3.871085405349731,3.8711113929748535,9.999051826525829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.75830078125,0.0,1775.6859130859375,1895.4371337890625,0.0,1707.6181640625,0.9550432562828064,1.0,0.0,3.0,1.0,0.0
17823120,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9900720119476318,0.223703384399414,0.2006420046091079,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9118914604187012,0.176324263215065,0.1668910235166549,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9871906638145448,0.2337486147880554,0.154385507106781,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9092557430267334,0.1749185770750045,0.1655941754579544,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.8307376503944397,0.13290636241436,0.5986195802688599,285.9115905761719,284.95001220703125,295.1539306640625,293.3051452636719,294.152099609375,297.4881591796875,285.9106750488281,1.0,0.2803791761398315,1.0,1.0,0.0,1.0,-1.5433624982833862,1.5433605909347534,1.953767650775262e-06,1.1850768327713013,1.0,1.0,0.0,29.334861755371094,31.0,33386.45703125,-0.0,286.74517822265625,1.0,283.1499938964844,285.2123718261719,296.32391357421875,298.5416564941406,293.1499938964844,293.1499938964844,283.04998779296875,33776.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121120095252991,1.0,0.0,0.0,3.871085405349731,3.8711113929748535,9.999051826525829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.75830078125,0.0,1775.6859130859375,1895.4371337890625,0.0,1707.6181640625,0.9550432562828064,1.0,0.0,3.0,1.0,0.0
17823180,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.9967124462127686,0.2268509268760681,0.2035530060529709,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.9198448061943054,0.1782187521457672,0.1687354892492294,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.9847214818000792,0.2393202632665634,0.1512151956558227,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.9168645143508912,0.1766868829727172,0.1673188805580139,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324279785156,0.8349863886833191,0.1334896981716156,0.601373016834259,285.8316955566406,284.95001220703125,295.2038269042969,293.3302307128906,294.2020568847656,297.4800720214844,285.83074951171875,1.0,0.2813052833080292,1.0,1.0,0.0,1.0,-1.550843358039856,1.5508414506912231,1.971505753317615e-06,1.1909722089767456,1.0,1.0,0.0,29.17646026611328,34.0,33965.03125,-0.0,289.72808837890625,1.0,283.0507507324219,285.1195068359375,296.360107421875,298.6238098144531,293.1499938964844,293.1499938964844,282.75,34727.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192749977111816,1.0,0.0,0.0,3.925201654434204,3.925228118896485,1.0280569995302358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.37646484375,0.0,1851.2020263671875,1895.4371337890625,0.0,1766.060302734375,0.9662504196166992,1.0,0.0,3.0,1.0,0.0
17823240,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.9967124462127686,0.2268509268760681,0.2035530060529709,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.9198448061943054,0.1782187521457672,0.1687354892492294,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.9847214818000792,0.2393202632665634,0.1512151956558227,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319702148437,0.9168645143508912,0.1766868829727172,0.1673188805580139,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324279785156,0.8349863886833191,0.1334896981716156,0.601373016834259,285.8316955566406,284.95001220703125,295.2038269042969,293.3302307128906,294.2020568847656,297.4800720214844,285.83074951171875,1.0,0.2813052833080292,1.0,1.0,0.0,1.0,-1.550843358039856,1.5508414506912231,1.971505753317615e-06,1.1909722089767456,1.0,1.0,0.0,29.17646026611328,34.0,33965.03125,-0.0,289.72808837890625,1.0,283.0507507324219,285.1195068359375,296.360107421875,298.6238098144531,293.1499938964844,293.1499938964844,282.75,34727.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192749977111816,1.0,0.0,0.0,3.925201654434204,3.925228118896485,1.0280569995302358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.37646484375,0.0,1851.2020263671875,1895.4371337890625,0.0,1766.060302734375,0.9662504196166992,1.0,0.0,3.0,1.0,0.0
17823300,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.996829867362976,0.2282175123691558,0.204305499792099,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69677734375,0.9204378128051758,0.1790138483047485,0.1695598065853119,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.9851610064506532,0.241680696606636,0.1519406139850616,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.917341947555542,0.1774203926324844,0.168084368109703,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.8346154093742371,0.1336677521467209,0.6024466753005981,285.69293212890625,284.95001220703125,295.22857666015625,293.3427429199219,294.226806640625,297.47418212890625,285.66876220703125,1.0,0.2822373509407043,1.0,1.0,0.0,1.0,-1.5558593273162842,1.5558573007583618,1.983487436518772e-06,1.1949527263641355,1.0,1.0,0.0,29.35443687438965,34.0,34975.8984375,-0.0,292.511962890625,1.0,282.79217529296875,284.9312438964844,296.4195251464844,298.8136901855469,293.1499938964844,293.1499938964844,282.75,35016.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293758988380432,1.0,0.0,0.0,3.941478729248047,3.941505670547485,1.0366011338192038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.26318359375,0.0,1874.3277587890625,1895.4371337890625,0.0,1849.84130859375,0.970123052597046,1.0,0.0,3.0,1.0,0.0
17823360,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.616455078125,0.9969696402549744,0.2292990684509277,0.2059278786182403,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169128417969,0.9192267656326294,0.1796430945396423,0.1702269911766052,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61651611328125,0.9861392974853516,0.2435037344694137,0.1536016762256622,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.616943359375,0.9160385727882384,0.1779889464378357,0.1686939895153045,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.8329102993011475,0.1337017118930816,0.602913498878479,285.6164245605469,284.95001220703125,295.253173828125,293.3551940917969,294.2514038085937,297.4652709960937,285.6143493652344,1.0,0.2834506630897522,1.0,1.0,0.0,1.0,-1.5618584156036377,1.561856389045715,1.9978710952273104e-06,1.199706792831421,1.0,1.0,0.0,29.65817070007324,37.0,35147.97265625,-0.0,296.1213684082031,1.0,282.7543640136719,284.8804626464844,296.4120178222656,298.7728576660156,293.1499938964844,293.1499938964844,282.45001220703125,35239.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342155575752258,1.0,0.0,0.0,3.954009532928467,3.954036474227905,1.0432027011120226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.32666015625,0.0,1892.2613525390625,1895.4371337890625,0.0,1890.522216796875,0.9731040000915528,1.0,0.0,3.0,1.0,0.0
17823420,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.990639328956604,0.2308856844902038,0.2075704932212829,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.9098867774009703,0.1805997788906097,0.1712652891874313,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.9900929927825928,0.2455561310052871,0.1611085087060928,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.9066829681396484,0.1788224279880523,0.1696164309978485,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.8242233991622925,0.133462056517601,0.6024956703186035,285.4043884277344,284.95001220703125,295.3019104003906,293.37994384765625,294.3001708984375,297.44091796875,285.40289306640625,1.0,0.286512941122055,1.0,1.0,0.0,1.0,-1.574224829673767,1.5742228031158447,2.0277495877962792e-06,1.2095222473144531,1.0,1.0,0.0,30.779897689819336,40.0,36345.36328125,-0.0,305.04736328125,1.0,282.4573059082031,284.6469116210937,296.4286499023437,298.86627197265625,293.1499938964844,293.1499938964844,282.1499938964844,35546.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472637295722961,1.0,0.0,0.0,3.9712207317352295,3.971247911453247,1.0523042419663398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.6015625,0.0,1917.0791015625,1895.4371337890625,0.0,2001.82568359375,0.9771981239318848,1.0,0.0,3.0,1.0,0.0
17823480,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.990639328956604,0.2308856844902038,0.2075704932212829,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.9098867774009703,0.1805997788906097,0.1712652891874313,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.9900929927825928,0.2455561310052871,0.1611085087060928,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.9066829681396484,0.1788224279880523,0.1696164309978485,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051513671875,0.8242233991622925,0.133462056517601,0.6024956703186035,285.4043884277344,284.95001220703125,295.3019104003906,293.37994384765625,294.3001708984375,297.44091796875,285.40289306640625,1.0,0.286512941122055,1.0,1.0,0.0,1.0,-1.574224829673767,1.5742228031158447,2.0277495877962792e-06,1.2095222473144531,1.0,1.0,0.0,30.779897689819336,40.0,36345.36328125,-0.0,305.04736328125,1.0,282.4573059082031,284.6469116210937,296.4286499023437,298.86627197265625,293.1499938964844,293.1499938964844,282.1499938964844,35546.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472637295722961,1.0,0.0,0.0,3.9712207317352295,3.971247911453247,1.0523042419663398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.6015625,0.0,1917.0791015625,1895.4371337890625,0.0,2001.82568359375,0.9771981239318848,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.9848085641860962,0.2316290587186813,0.2083711922168731,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284545898437,0.902624011039734,0.1810519993305206,0.1717754900455474,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.9944209456443788,0.2456876039505005,0.1680603325366974,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.899501621723175,0.1791963577270507,0.1700519323348999,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8172125816345215,0.1331190019845962,0.6013758182525635,285.2259521484375,284.95001220703125,295.3329467773437,293.3957824707031,294.33123779296875,297.42138671875,285.2123107910156,1.0,0.2888833284378052,1.0,1.0,0.0,1.0,-1.583714246749878,1.5837122201919556,2.050845751000452e-06,1.2170332670211792,1.0,1.0,0.0,31.68402671813965,40.0,37457.0,0.0,311.9563293457031,1.0,282.1728515625,284.4324645996094,296.4634094238281,299.0030517578125,293.1499938964844,293.1499938964844,282.1499938964844,35675.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571687698364258,1.0,0.0,0.0,3.978406429290772,3.978433609008789,1.0561158205746324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.68994140625,0.0,1927.504638671875,1895.4371337890625,0.0,2087.78564453125,0.978907346725464,1.0,0.0,3.0,1.0,0.0
17823600,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.9810161590576172,0.2320011705160141,0.208710640668869,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8983728289604187,0.1812505275011062,0.1719901859760284,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.9963502287864684,0.245199903845787,0.1719330251216888,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.8951964378356934,0.1793529540300369,0.1702264696359634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.8128932118415833,0.1328651905059814,0.6004114747047424,285.1957702636719,284.95001220703125,295.3500061035156,293.404541015625,294.34832763671875,297.408935546875,285.19390869140625,1.0,0.2903248965740204,1.0,1.0,0.0,1.0,-1.5896261930465698,1.589624047279358,2.065340822809958e-06,1.2217321395874023,1.0,1.0,0.0,32.24204635620117,43.0,37602.72265625,0.0,316.025634765625,1.0,282.1560974121094,284.4150695800781,296.44647216796875,298.9595642089844,293.1499938964844,293.1499938964844,281.8500061035156,35729.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583975195884705,1.0,0.0,0.0,3.981428384780884,3.981455564498901,1.0577208513495862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.8251953125,0.0,1931.9002685546875,1895.4371337890625,0.0,2098.5322265625,0.9796261191368104,1.0,0.0,3.0,1.0,0.0
17823660,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.94811350107193,0.2327321469783783,0.2096050977706909,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8674779534339905,0.1815931051969528,0.1725322157144546,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9654353857040404,0.2448260188102722,0.1715537756681442,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8643326163291931,0.17958664894104,0.1706621944904327,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7827426195144653,0.1319395005702972,0.597279965877533,284.9649658203125,284.95001220703125,295.3956298828125,293.4269714355469,294.3940734863281,297.3777770996094,284.96197509765625,1.0,0.2938576638698578,1.0,1.0,0.0,1.0,-1.5862315893173218,1.5862295627593994,2.057106939901132e-06,1.219119906425476,0.9966970086097716,0.9966970086097716,0.0,35.69977951049805,46.0,38517.4296875,0.0,323.9936828613281,1.0,281.8536376953125,284.1641540527344,296.46368408203125,299.0386657714844,293.1499938964844,293.1499938964844,281.54998779296875,35840.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685253024101257,1.0,0.0,0.0,3.987511396408081,3.9875388145446777,1.0609554692564416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.4931640625,0.0,1940.780029296875,1895.4371337890625,0.0,2187.75390625,0.9810727834701538,1.0,0.0,3.0,1.0,0.0
17823720,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.94811350107193,0.2327321469783783,0.2096050977706909,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8674779534339905,0.1815931051969528,0.1725322157144546,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9654353857040404,0.2448260188102722,0.1715537756681442,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8643326163291931,0.17958664894104,0.1706621944904327,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.7827426195144653,0.1319395005702972,0.597279965877533,284.9649658203125,284.95001220703125,295.3956298828125,293.4269714355469,294.3940734863281,297.3777770996094,284.96197509765625,1.0,0.2938576638698578,1.0,1.0,0.0,1.0,-1.5862315893173218,1.5862295627593994,2.057106939901132e-06,1.219119906425476,0.9966970086097716,0.9966970086097716,0.0,35.69977951049805,46.0,38517.4296875,0.0,323.9936828613281,1.0,281.8536376953125,284.1641540527344,296.46368408203125,299.0386657714844,293.1499938964844,293.1499938964844,281.54998779296875,35840.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685253024101257,1.0,0.0,0.0,3.987511396408081,3.9875388145446777,1.0609554692564416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.4931640625,0.0,1940.780029296875,1895.4371337890625,0.0,2187.75390625,0.9810727834701538,1.0,0.0,3.0,1.0,0.0
17823780,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.918549656867981,0.2331936061382293,0.210154503583908,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8442329168319702,0.1817390471696853,0.1728204935789108,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.936578631401062,0.2452566176652908,0.171842947602272,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8411821722984314,0.1796351075172424,0.1708568632602691,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.7589466571807861,0.1308591961860656,0.5931273698806763,284.81719970703125,284.95001220703125,295.4371032714844,293.44537353515625,294.4356994628906,297.35186767578125,284.8287658691406,1.0,0.2972502708435058,1.0,1.0,0.0,1.0,-1.5828328132629397,1.582830786705017,2.0487520941969706e-06,1.2163877487182615,0.8338528275489807,0.8338528275489807,0.0,39.04756927490234,49.0,38771.515625,0.0,331.3456115722656,1.0,281.5562744140625,284.0432434082031,296.4619140625,299.05731201171875,293.1499938964844,293.1499938964844,281.8500061035156,44481.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751476168632507,1.0,0.0,0.0,3.711282730102539,3.71130895614624,9.190547984871956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.7216796875,0.0,1666.950439453125,1895.4371337890625,0.0,2246.6845703125,0.924603283405304,1.0,0.0,3.0,1.0,0.0
