time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.918549656867981,0.2331936061382293,0.210154503583908,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8442329168319702,0.1817390471696853,0.1728204935789108,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.936578631401062,0.2452566176652908,0.171842947602272,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8411821722984314,0.1796351075172424,0.1708568632602691,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.7589466571807861,0.1308591961860656,0.5931273698806763,284.81719970703125,284.95001220703125,295.4371032714844,293.44537353515625,294.4356994628906,297.35186767578125,284.8287658691406,1.0,0.2972502708435058,1.0,1.0,0.0,1.0,-1.5828328132629397,1.582830786705017,2.0487520941969706e-06,1.2163877487182615,0.8338528275489807,0.8338528275489807,0.0,39.04756927490234,49.0,38771.515625,0.0,331.3456115722656,1.0,281.5562744140625,284.0432434082031,296.4619140625,299.05731201171875,293.1499938964844,293.1499938964844,281.8500061035156,44481.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751476168632507,1.0,0.0,0.0,3.711282730102539,3.71130895614624,9.190547984871956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.7216796875,0.0,1666.950439453125,1895.4371337890625,0.0,2246.6845703125,0.924603283405304,1.0,0.0,3.0,1.0,0.0
17823900,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9076843857765198,0.2339413613080978,0.2106241285800933,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8356356620788574,0.182097241282463,0.1730637997388839,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9251335859298706,0.2460216432809829,0.1722318530082702,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8325948715209961,0.1799415796995163,0.1710530817508697,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7499473690986633,0.1305420398712158,0.5914108753204346,285.0013122558594,284.95001220703125,295.45635986328125,293.4531555175781,294.4550170898437,297.34429931640625,285.0238952636719,1.0,0.2989326119422912,1.0,1.0,0.0,1.0,-1.582327365875244,1.5823253393173218,2.0474490156630054e-06,1.2159260511398315,0.9395914077758788,0.9395914077758788,0.0,40.569820404052734,49.0,38175.3046875,0.0,335.1957397460937,1.0,281.8028259277344,284.24920654296875,296.38385009765625,298.8255920410156,293.1499938964844,293.1499938964844,281.8500061035156,36863.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635710835456848,1.0,0.0,0.0,3.709312915802002,3.709337711334229,9.180794222629628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.76416015625,0.0,1606.7314453125,1895.4371337890625,0.0,2143.967041015625,0.9225150942802428,1.0,0.0,3.0,1.0,0.0
17823960,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9008877277374268,0.2349965274333953,0.2115234434604644,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8297497034072876,0.1826831251382827,0.1735821068286895,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9174313545227052,0.2471019476652145,0.1729392558336258,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.826677143573761,0.1804733127355575,0.1715211272239685,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7435951232910156,0.1304272264242172,0.5907527804374695,285.0453491210937,284.95001220703125,295.4747009277344,293.46002197265625,294.4734191894531,297.34051513671875,285.0436096191406,1.0,0.3007019162178039,1.0,1.0,0.0,1.0,-1.5846482515335083,1.584646224975586,2.0530569599941373e-06,1.2177098989486694,0.997483730316162,0.997483730316162,0.0,41.847618103027344,52.0,38379.91796875,0.0,339.7992553710937,1.0,281.8432312011719,284.2518615722656,296.4012451171875,298.88531494140625,293.1499938964844,293.1499938964844,281.54998779296875,33197.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577388286590576,1.0,0.0,0.0,3.810436248779297,3.8104615211486816,9.68819108493335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.58642578125,0.0,1697.2056884765625,1895.4371337890625,0.0,2092.76904296875,0.9396255016326904,1.0,0.0,3.0,1.0,0.0
17824020,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8868677020072937,0.2360873222351074,0.2128913104534149,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8177443146705627,0.1834173649549484,0.174524649977684,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.902408480644226,0.2485232055187225,0.1741761863231659,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8145141005516052,0.1811040043830871,0.1723644584417343,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7311573624610901,0.1299304664134979,0.5894775390625,284.8639221191406,284.95001220703125,295.5086364746094,293.4711608886719,294.50750732421875,297.3269348144531,284.86993408203125,1.0,0.3043288588523865,1.0,1.0,0.0,1.0,-1.5883914232254028,1.588389277458191,2.0621853309421567e-06,1.2206424474716189,0.8606047034263611,0.8606047034263611,0.0,44.62810516357422,55.0,38998.734375,0.0,349.195556640625,1.0,281.5570373535156,284.0756530761719,296.498779296875,299.0876159667969,293.1499938964844,293.1499938964844,281.8500061035156,40372.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683542370796204,1.0,0.0,0.0,3.6930007934570312,3.693026065826416,9.10022436073632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.79443359375,0.0,1614.6414794921875,1895.4371337890625,0.0,2186.237548828125,0.9175153970718384,1.0,0.0,3.0,1.0,0.0
17824080,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8868677020072937,0.2360873222351074,0.2128913104534149,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8177443146705627,0.1834173649549484,0.174524649977684,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.902408480644226,0.2485232055187225,0.1741761863231659,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8145141005516052,0.1811040043830871,0.1723644584417343,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7311573624610901,0.1299304664134979,0.5894775390625,284.8639221191406,284.95001220703125,295.5086364746094,293.4711608886719,294.50750732421875,297.3269348144531,284.86993408203125,1.0,0.3043288588523865,1.0,1.0,0.0,1.0,-1.5883914232254028,1.588389277458191,2.0621853309421567e-06,1.2206424474716189,0.8606047034263611,0.8606047034263611,0.0,44.62810516357422,55.0,38998.734375,0.0,349.195556640625,1.0,281.5570373535156,284.0756530761719,296.498779296875,299.0876159667969,293.1499938964844,293.1499938964844,281.8500061035156,40372.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683542370796204,1.0,0.0,0.0,3.6930007934570312,3.693026065826416,9.10022436073632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.79443359375,0.0,1614.6414794921875,1895.4371337890625,0.0,2186.237548828125,0.9175153970718384,1.0,0.0,3.0,1.0,0.0
17824140,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.874544084072113,0.2377888858318328,0.2142626792192459,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8066544532775879,0.1844996511936187,0.1754927337169647,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8900110721588135,0.2504766881465912,0.1754447519779205,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8030915260314941,0.1820777803659439,0.1732320040464401,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7200270891189575,0.1297011822462082,0.5883528590202332,285.0661315917969,284.95001220703125,295.5392150878906,293.4790344238281,294.5382080078125,297.3193359375,285.0643920898437,1.0,0.3079961836338043,1.0,1.0,0.0,1.0,-1.592410922050476,1.5924088954925537,2.071917833745829e-06,1.223704814910889,1.0,1.0,0.0,47.431297302246094,58.0,38602.40625,0.0,358.8402099609375,1.0,281.8432006835937,284.26519775390625,296.4453125,298.9454040527344,293.1499938964844,293.1499938964844,281.54998779296875,32725.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569220066070557,1.0,0.0,0.0,3.811065196990967,3.811090230941773,9.691390232546835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.7421875,0.0,1694.2685546875,1895.4371337890625,0.0,2085.6298828125,0.939058005809784,1.0,0.0,3.0,1.0,0.0
17824200,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.874544084072113,0.2377888858318328,0.2142626792192459,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8066544532775879,0.1844996511936187,0.1754927337169647,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8900110721588135,0.2504766881465912,0.1754447519779205,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8030915260314941,0.1820777803659439,0.1732320040464401,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7200270891189575,0.1297011822462082,0.5883528590202332,285.0661315917969,284.95001220703125,295.5392150878906,293.4790344238281,294.5382080078125,297.3193359375,285.0643920898437,1.0,0.3079961836338043,1.0,1.0,0.0,1.0,-1.592410922050476,1.5924088954925537,2.071917833745829e-06,1.223704814910889,1.0,1.0,0.0,47.431297302246094,58.0,38602.40625,0.0,358.8402099609375,1.0,281.8432006835937,284.26519775390625,296.4453125,298.9454040527344,293.1499938964844,293.1499938964844,281.54998779296875,32725.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569220066070557,1.0,0.0,0.0,3.811065196990967,3.811090230941773,9.691390232546835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.7421875,0.0,1694.2685546875,1895.4371337890625,0.0,2085.6298828125,0.939058005809784,1.0,0.0,3.0,1.0,0.0
17824260,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8630357980728149,0.2386774122714996,0.2154783606529235,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7957786321640015,0.1852359920740127,0.1764721572399139,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8784359693527222,0.251812607049942,0.1766554564237594,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7921084761619568,0.1827106326818466,0.1741116046905517,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7090671062469482,0.1292621791362762,0.5875034928321838,284.867431640625,284.95001220703125,295.5666809082031,293.4839172363281,294.5657653808594,297.3075561523437,284.8710632324219,1.0,0.3117570579051971,1.0,1.0,0.0,1.0,-1.5965397357940674,1.5965375900268557,2.082026867356035e-06,1.2269221544265747,0.8790712356567383,0.8790712356567383,0.0,50.35739135742188,61.0,39310.34375,0.0,368.9215393066406,1.0,281.55694580078125,284.0644836425781,296.5260925292969,299.139404296875,293.1499938964844,293.1499938964844,281.8500061035156,39114.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703781127929688,1.0,0.0,0.0,3.741605043411255,3.7416305541992174,9.34134050112334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.1103515625,0.0,1661.3770751953125,1895.4371337890625,0.0,2204.196533203125,0.9271022081375122,1.0,0.0,3.0,1.0,0.0
17824320,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.8630357980728149,0.2386774122714996,0.2154783606529235,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7957786321640015,0.1852359920740127,0.1764721572399139,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8784359693527222,0.251812607049942,0.1766554564237594,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7921084761619568,0.1827106326818466,0.1741116046905517,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.7090671062469482,0.1292621791362762,0.5875034928321838,284.867431640625,284.95001220703125,295.5666809082031,293.4839172363281,294.5657653808594,297.3075561523437,284.8710632324219,1.0,0.3117570579051971,1.0,1.0,0.0,1.0,-1.5965397357940674,1.5965375900268557,2.082026867356035e-06,1.2269221544265747,0.8790712356567383,0.8790712356567383,0.0,50.35739135742188,61.0,39310.34375,0.0,368.9215393066406,1.0,281.55694580078125,284.0644836425781,296.5260925292969,299.139404296875,293.1499938964844,293.1499938964844,281.8500061035156,39114.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703781127929688,1.0,0.0,0.0,3.741605043411255,3.7416305541992174,9.34134050112334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.1103515625,0.0,1661.3770751953125,1895.4371337890625,0.0,2204.196533203125,0.9271022081375122,1.0,0.0,3.0,1.0,0.0
17824380,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8525811433792114,0.2401252388954162,0.2166226804256439,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7856547236442566,0.1862421184778213,0.1773831248283386,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8678516149520874,0.2535951137542724,0.1778123080730438,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7819117903709412,0.1836095750331878,0.1749231815338134,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.698031485080719,0.1290003657341003,0.5863311886787415,285.06707763671875,284.95001220703125,295.5912475585937,293.4859924316406,294.5904235839844,297.3008117675781,285.0662841796875,1.0,0.315467894077301,1.0,1.0,0.0,1.0,-1.5999598503112793,1.5999577045440674,2.090307589242002e-06,1.2294849157333374,1.0,1.0,0.0,53.33987045288086,64.0,38813.58203125,0.0,378.83343505859375,1.0,281.843505859375,284.2589111328125,296.4569396972656,298.9750671386719,293.1499938964844,293.1499938964844,281.54998779296875,33218.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598556876182556,1.0,0.0,0.0,3.8408782482147217,3.8409035205841056,9.84360895017744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.4833984375,0.0,1734.1771240234375,1895.4371337890625,0.0,2111.30712890625,0.9460280537605286,1.0,0.0,3.0,1.0,0.0
17824440,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8525811433792114,0.2401252388954162,0.2166226804256439,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7856547236442566,0.1862421184778213,0.1773831248283386,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8678516149520874,0.2535951137542724,0.1778123080730438,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7819117903709412,0.1836095750331878,0.1749231815338134,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.698031485080719,0.1290003657341003,0.5863311886787415,285.06707763671875,284.95001220703125,295.5912475585937,293.4859924316406,294.5904235839844,297.3008117675781,285.0662841796875,1.0,0.315467894077301,1.0,1.0,0.0,1.0,-1.5999598503112793,1.5999577045440674,2.090307589242002e-06,1.2294849157333374,1.0,1.0,0.0,53.33987045288086,64.0,38813.58203125,0.0,378.83343505859375,1.0,281.843505859375,284.2589111328125,296.4569396972656,298.9750671386719,293.1499938964844,293.1499938964844,281.54998779296875,33218.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598556876182556,1.0,0.0,0.0,3.8408782482147217,3.8409035205841056,9.84360895017744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.4833984375,0.0,1734.1771240234375,1895.4371337890625,0.0,2111.30712890625,0.9460280537605286,1.0,0.0,3.0,1.0,0.0
17824500,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8483310341835022,0.2406592071056366,0.2173357158899307,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7814722061157227,0.1866846233606338,0.1779467463493347,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8635318875312805,0.2543491423130035,0.1784906983375549,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7776986956596375,0.184000015258789,0.1754362434148788,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6933216452598572,0.1288456916809082,0.586181104183197,284.9237060546875,284.95001220703125,295.6025390625,293.486083984375,294.6017761230469,297.2969970703125,284.89947509765625,1.0,0.31736621260643,1.0,1.0,0.0,1.0,-1.6027443408966064,1.6027421951293943,2.0971538106095977e-06,1.2316490411758425,0.94889897108078,0.94889897108078,0.0,54.76621627807617,64.0,39713.640625,0.0,384.19964599609375,1.0,281.5928955078125,284.0677185058594,296.53387451171875,299.2037048339844,293.1499938964844,293.1499938964844,281.54998779296875,34754.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686493992805481,1.0,0.0,0.0,3.863460302352905,3.8634862899780273,9.959699127648491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1865234375,0.0,1774.0125732421875,1895.4371337890625,0.0,2188.854248046875,0.9513110518455504,1.0,0.0,3.0,1.0,0.0
17824560,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8430322408676147,0.2408213019371032,0.2176677584648132,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.776393711566925,0.1869126409292221,0.1783067435026168,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8582123517990112,0.2547889649868011,0.1789286136627197,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7726054191589355,0.1841787248849868,0.1757486909627914,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.6877673268318176,0.1285280138254165,0.5853601694107056,284.86590576171875,284.95001220703125,295.6132202148437,293.4855651855469,294.61248779296875,297.2901306152344,284.8690795898437,1.0,0.319210022687912,1.0,1.0,0.0,1.0,-1.6034923791885376,1.6034903526306152,2.098965296681854e-06,1.2322040796279907,0.8870876431465149,0.8870876431465149,0.0,56.38949966430664,52.0,39518.07421875,0.0,389.0286254882813,1.0,281.5560913085937,284.0533752441406,296.5279846191406,299.1567687988281,293.1499938964844,293.1499938964844,281.8500061035156,38962.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730849981307983,1.0,0.0,0.0,3.776425361633301,3.776451110839844,9.516014074506528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.12548828125,0.0,1701.3599853515625,1895.4371337890625,0.0,2228.282470703125,0.9348079562187196,1.0,0.0,3.0,1.0,0.0
17824620,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8486628532409668,0.2420957386493683,0.218482419848442,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7819432020187378,0.1878545135259628,0.1789834350347519,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8645617365837097,0.2564333081245422,0.1798582226037979,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7779703140258789,0.1850155144929886,0.1763281375169754,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6910760998725891,0.1282312721014022,0.5832202434539795,285.0666809082031,284.95001220703125,295.6328125,293.4828491210937,294.6321716308594,297.28436279296875,285.0661926269531,1.0,0.3174853026866913,1.0,1.0,0.0,1.0,-1.604523539543152,1.6045215129852295,2.101344534821692e-06,1.2328650951385498,1.0,1.0,0.0,55.09905242919922,40.0,38921.1328125,0.0,386.0579223632813,1.0,281.8436889648437,284.2521057128906,296.4519348144531,298.9796142578125,293.1499938964844,293.1499938964844,281.54998779296875,33590.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621674537658691,1.0,0.0,0.0,3.862285614013672,3.862311363220215,9.95364302980306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.21044921875,0.0,1763.34765625,1895.4371337890625,0.0,2131.610595703125,0.951133906841278,1.0,0.0,3.0,1.0,0.0
17824680,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8486628532409668,0.2420957386493683,0.218482419848442,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7819432020187378,0.1878545135259628,0.1789834350347519,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8645617365837097,0.2564333081245422,0.1798582226037979,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7779703140258789,0.1850155144929886,0.1763281375169754,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6910760998725891,0.1282312721014022,0.5832202434539795,285.0666809082031,284.95001220703125,295.6328125,293.4828491210937,294.6321716308594,297.28436279296875,285.0661926269531,1.0,0.3174853026866913,1.0,1.0,0.0,1.0,-1.604523539543152,1.6045215129852295,2.101344534821692e-06,1.2328650951385498,1.0,1.0,0.0,55.09905242919922,40.0,38921.1328125,0.0,386.0579223632813,1.0,281.8436889648437,284.2521057128906,296.4519348144531,298.9796142578125,293.1499938964844,293.1499938964844,281.54998779296875,33590.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621674537658691,1.0,0.0,0.0,3.862285614013672,3.862311363220215,9.95364302980306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.21044921875,0.0,1763.34765625,1895.4371337890625,0.0,2131.610595703125,0.951133906841278,1.0,0.0,3.0,1.0,0.0
17824740,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8679542541503906,0.2426967322826385,0.2191462069749832,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8006104826927185,0.1885055303573608,0.1795806735754013,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.885274350643158,0.2575398981571197,0.1806870847940445,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7963815927505493,0.1855676025152206,0.1768293976783752,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7062820792198181,0.1277733296155929,0.580837070941925,284.8623352050781,284.95001220703125,295.6502990722656,293.47808837890625,294.64971923828125,297.2751159667969,284.86541748046875,1.0,0.3122875392436981,1.0,1.0,0.0,1.0,-1.6047770977020264,1.604775071144104,2.101861127812299e-06,1.2329676151275637,0.8878616690635681,0.8878616690635681,0.0,50.4976692199707,28.0,39542.42578125,0.0,373.6237487792969,1.0,281.5556640625,284.044189453125,296.517578125,299.1505126953125,293.1499938964844,293.1499938964844,281.8500061035156,39163.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747775316238403,1.0,0.0,0.0,3.79204773902893,3.7920737266540527,9.594909897714388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.02880859375,0.0,1721.6123046875,1895.4371337890625,0.0,2243.3798828125,0.9384169578552246,1.0,0.0,3.0,1.0,0.0
17824800,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8679542541503906,0.2426967322826385,0.2191462069749832,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8006104826927185,0.1885055303573608,0.1795806735754013,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.885274350643158,0.2575398981571197,0.1806870847940445,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.7963815927505493,0.1855676025152206,0.1768293976783752,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.7062820792198181,0.1277733296155929,0.580837070941925,284.8623352050781,284.95001220703125,295.6502990722656,293.47808837890625,294.64971923828125,297.2751159667969,284.86541748046875,1.0,0.3122875392436981,1.0,1.0,0.0,1.0,-1.6047770977020264,1.604775071144104,2.101861127812299e-06,1.2329676151275637,0.8878616690635681,0.8878616690635681,0.0,50.4976692199707,28.0,39542.42578125,0.0,373.6237487792969,1.0,281.5556640625,284.044189453125,296.517578125,299.1505126953125,293.1499938964844,293.1499938964844,281.8500061035156,39163.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747775316238403,1.0,0.0,0.0,3.79204773902893,3.7920737266540527,9.594909897714388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.02880859375,0.0,1721.6123046875,1895.4371337890625,0.0,2243.3798828125,0.9384169578552246,1.0,0.0,3.0,1.0,0.0
17824860,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9033420085906982,0.243928924202919,0.2197057008743286,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8314351439476013,0.1894602477550506,0.1800474673509597,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9237735271453856,0.2591326236724853,0.1814151257276535,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8273286819458008,0.1864191740751266,0.1772010177373886,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7316529154777527,0.1275242120027542,0.5778647065162659,285.0627746582031,284.95001220703125,295.6659545898437,293.4715576171875,294.6654357910156,297.27099609375,285.0621643066406,1.0,0.3045138716697693,1.0,1.0,0.0,1.0,-1.6037578582763672,1.6037557125091553,2.099113544318243e-06,1.2319693565368652,1.0,1.0,0.0,43.73072052001953,25.0,38876.203125,0.0,354.6152038574219,1.0,281.84375,284.2439880371094,296.4372253417969,298.96392822265625,293.1499938964844,293.1499938964844,281.54998779296875,33743.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631345987319946,1.0,0.0,0.0,3.871016979217529,3.871042728424072,9.998697123592135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.3955078125,0.0,1775.339599609375,1895.4371337890625,0.0,2140.122314453125,0.9532162547111512,1.0,0.0,3.0,1.0,0.0
17824920,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9033420085906982,0.243928924202919,0.2197057008743286,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8314351439476013,0.1894602477550506,0.1800474673509597,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.9237735271453856,0.2591326236724853,0.1814151257276535,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8273286819458008,0.1864191740751266,0.1772010177373886,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.7316529154777527,0.1275242120027542,0.5778647065162659,285.0627746582031,284.95001220703125,295.6659545898437,293.4715576171875,294.6654357910156,297.27099609375,285.0621643066406,1.0,0.3045138716697693,1.0,1.0,0.0,1.0,-1.6037578582763672,1.6037557125091553,2.099113544318243e-06,1.2319693565368652,1.0,1.0,0.0,43.73072052001953,25.0,38876.203125,0.0,354.6152038574219,1.0,281.84375,284.2439880371094,296.4372253417969,298.96392822265625,293.1499938964844,293.1499938964844,281.54998779296875,33743.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631345987319946,1.0,0.0,0.0,3.871016979217529,3.871042728424072,9.998697123592135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.3955078125,0.0,1775.339599609375,1895.4371337890625,0.0,2140.122314453125,0.9532162547111512,1.0,0.0,3.0,1.0,0.0
17824980,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.947477400302887,0.2444969564676284,0.2203000783920288,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8658020496368408,0.1901204586029052,0.1806133985519409,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9681747555732728,0.2601811587810516,0.1821749657392501,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8610997796058655,0.1869823932647705,0.177672728896141,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7597435712814331,0.1271154135465622,0.5755025148391724,284.859619140625,284.95001220703125,295.67999267578125,293.4634704589844,294.6795349121094,297.26324462890625,284.8630676269531,1.0,0.2982466518878937,1.0,1.0,0.0,1.0,-1.6037962436676023,1.6037940979003906,2.09906079362554e-06,1.2318705320358276,0.8851487636566162,0.8851487636566162,0.0,38.02427291870117,25.0,39460.3203125,0.0,339.0565490722656,1.0,281.5556335449219,284.0389099121094,296.500244140625,299.1287841796875,293.1499938964844,293.1499938964844,281.8500061035156,39428.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751998901367188,1.0,0.0,0.0,3.7916738986968994,3.7916998863220215,9.5930181487347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.4091796875,0.0,1723.2205810546875,1895.4371337890625,0.0,2247.151611328125,0.9385151863098145,1.0,0.0,3.0,1.0,0.0
17825040,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.947477400302887,0.2444969564676284,0.2203000783920288,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8658020496368408,0.1901204586029052,0.1806133985519409,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9681747555732728,0.2601811587810516,0.1821749657392501,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8610997796058655,0.1869823932647705,0.177672728896141,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7597435712814331,0.1271154135465622,0.5755025148391724,284.859619140625,284.95001220703125,295.67999267578125,293.4634704589844,294.6795349121094,297.26324462890625,284.8630676269531,1.0,0.2982466518878937,1.0,1.0,0.0,1.0,-1.6037962436676023,1.6037940979003906,2.09906079362554e-06,1.2318705320358276,0.8851487636566162,0.8851487636566162,0.0,38.02427291870117,25.0,39460.3203125,0.0,339.0565490722656,1.0,281.5556335449219,284.0389099121094,296.500244140625,299.1287841796875,293.1499938964844,293.1499938964844,281.8500061035156,39428.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751998901367188,1.0,0.0,0.0,3.7916738986968994,3.7916998863220215,9.5930181487347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.4091796875,0.0,1723.2205810546875,1895.4371337890625,0.0,2247.151611328125,0.9385151863098145,1.0,0.0,3.0,1.0,0.0
17825100,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9656885862350464,0.244933396577835,0.2204245179891586,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8817207217216492,0.1904978305101394,0.1807925850152969,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9844990968704224,0.2608068287372589,0.1824349015951156,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8767427802085876,0.1873099952936172,0.1778066009283065,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.772610604763031,0.1269303113222122,0.57398921251297,285.0163269042969,284.95001220703125,295.6864929199219,293.4589233398437,294.6860656738281,297.2601928710937,285.0377502441406,1.0,0.2958384454250335,1.0,1.0,0.0,1.0,-1.6028149127960205,1.6028127670288086,2.096507614623988e-06,1.230987787246704,0.9809069633483888,0.9809069633483888,0.0,35.944583892822266,25.0,38726.51171875,0.0,332.88775634765625,1.0,281.8049011230469,284.22930908203125,296.4179077148437,298.8996276855469,293.1499938964844,293.1499938964844,281.8500061035156,35379.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670108675956726,1.0,0.0,0.0,3.796753406524658,3.796778678894043,9.61873752203246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.57275390625,0.0,1697.8226318359375,1895.4371337890625,0.0,2174.3408203125,0.9401378035545348,1.0,0.0,3.0,1.0,0.0
17825160,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9825392961502076,0.245692953467369,0.2209371030330658,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8985212445259094,0.1910629421472549,0.1811887323856353,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.998362362384796,0.261707067489624,0.1825577020645141,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8933223485946655,0.1878227889537811,0.1781541556119918,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7862809896469116,0.1268875449895858,0.5732064843177795,285.0609741210937,284.95001220703125,295.6927185058594,293.4540710449219,294.6922912597656,297.2602844238281,285.0606384277344,1.0,0.2938530743122101,1.0,1.0,0.0,1.0,-1.6033644676208496,1.6033623218536377,2.097825927194208e-06,1.2313849925994873,1.0,1.0,0.0,34.10802459716797,28.0,38800.74609375,0.0,328.1849670410156,1.0,281.8434753417969,284.23931884765625,296.4187316894531,298.9408569335937,293.1499938964844,293.1499938964844,281.54998779296875,33750.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633134126663208,1.0,0.0,0.0,3.87070107460022,3.870726823806762,9.997065717470832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.00732421875,0.0,1775.0045166015625,1895.4371337890625,0.0,2141.697265625,0.9532414674758912,1.0,0.0,3.0,1.0,0.0
17825220,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9918336272239684,0.2461603283882141,0.2216307371854782,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9096078276634216,0.191640555858612,0.1818778812885284,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9955101013183594,0.2642428576946258,0.1749045997858047,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9039551615715028,0.1883046329021453,0.1787501573562622,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7939573526382446,0.1264528632164001,0.5716351866722107,284.8505554199219,284.95001220703125,295.7043151855469,293.4436340332031,294.70391845703125,297.2580871582031,284.85430908203125,1.0,0.2914914488792419,1.0,1.0,0.0,1.0,-1.5948351621627808,1.5948331356048584,2.0765401131939143e-06,1.224442958831787,0.875146210193634,0.875146210193634,0.0,32.936317443847656,31.0,39174.6796875,0.0,320.7405700683594,1.0,281.5557861328125,284.03094482421875,296.47723388671875,299.0924377441406,293.1499938964844,293.1499938964844,281.8500061035156,40013.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748724818229675,1.0,0.0,0.0,3.775595426559448,3.7756214141845694,9.511832672615128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.24609375,0.0,1708.5045166015625,1895.4371337890625,0.0,2244.2275390625,0.9352329969406128,1.0,0.0,3.0,1.0,0.0
17825280,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9918336272239684,0.2461603283882141,0.2216307371854782,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9096078276634216,0.191640555858612,0.1818778812885284,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9955101013183594,0.2642428576946258,0.1749045997858047,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9039551615715028,0.1883046329021453,0.1787501573562622,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7939573526382446,0.1264528632164001,0.5716351866722107,284.8505554199219,284.95001220703125,295.7043151855469,293.4436340332031,294.70391845703125,297.2580871582031,284.85430908203125,1.0,0.2914914488792419,1.0,1.0,0.0,1.0,-1.5948351621627808,1.5948331356048584,2.0765401131939143e-06,1.224442958831787,0.875146210193634,0.875146210193634,0.0,32.936317443847656,31.0,39174.6796875,0.0,320.7405700683594,1.0,281.5557861328125,284.03094482421875,296.47723388671875,299.0924377441406,293.1499938964844,293.1499938964844,281.8500061035156,40013.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748724818229675,1.0,0.0,0.0,3.775595426559448,3.7756214141845694,9.511832672615128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.24609375,0.0,1708.5045166015625,1895.4371337890625,0.0,2244.2275390625,0.9352329969406128,1.0,0.0,3.0,1.0,0.0
17825340,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9954525232315063,0.2472994774580001,0.2223359942436218,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9146029949188232,0.1925012171268463,0.182513877749443,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9946964383125304,0.2677058279514313,0.1724026650190353,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9085454940795898,0.1890632808208465,0.1792926788330078,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7962088584899902,0.1262285858392715,0.5699897408485413,285.0504455566406,284.95001220703125,295.7151184082031,293.432373046875,294.7147521972656,297.26239013671875,285.0489501953125,1.0,0.2907581329345703,1.0,1.0,0.0,1.0,-1.592113375663757,1.592111349105835,2.069575657515088e-06,1.2220505475997925,1.0,1.0,0.0,32.533939361572266,34.0,38482.62890625,0.0,318.31524658203125,1.0,281.84332275390625,284.2279663085937,296.392333984375,298.89630126953125,293.1499938964844,293.1499938964844,281.54998779296875,33545.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619216442108154,1.0,0.0,0.0,3.858137607574463,3.858163356781006,9.932274451784906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.06201171875,0.0,1757.8807373046875,1895.4371337890625,0.0,2129.44873046875,0.9500160217285156,1.0,0.0,3.0,1.0,0.0
17825400,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9954525232315063,0.2472994774580001,0.2223359942436218,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9146029949188232,0.1925012171268463,0.182513877749443,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9946964383125304,0.2677058279514313,0.1724026650190353,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9085454940795898,0.1890632808208465,0.1792926788330078,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7962088584899902,0.1262285858392715,0.5699897408485413,285.0504455566406,284.95001220703125,295.7151184082031,293.432373046875,294.7147521972656,297.26239013671875,285.0489501953125,1.0,0.2907581329345703,1.0,1.0,0.0,1.0,-1.592113375663757,1.592111349105835,2.069575657515088e-06,1.2220505475997925,1.0,1.0,0.0,32.533939361572266,34.0,38482.62890625,0.0,318.31524658203125,1.0,281.84332275390625,284.2279663085937,296.392333984375,298.89630126953125,293.1499938964844,293.1499938964844,281.54998779296875,33545.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619216442108154,1.0,0.0,0.0,3.858137607574463,3.858163356781006,9.932274451784906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.06201171875,0.0,1757.8807373046875,1895.4371337890625,0.0,2129.44873046875,0.9500160217285156,1.0,0.0,3.0,1.0,0.0
17825460,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9948574304580688,0.2477801442146301,0.2230594158172607,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9139191508293152,0.1930245459079742,0.1831853836774826,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9951186180114746,0.2701507210731506,0.173672929406166,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9077428579330444,0.1894905418157577,0.1798708438873291,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7940636873245239,0.1258191168308258,0.5687292218208313,284.8551025390625,284.95001220703125,295.7253112792969,293.4205322265625,294.7249450683594,297.2607116699219,284.8598022460937,1.0,0.2914045453071594,1.0,1.0,0.0,1.0,-1.5944929122924805,1.5944907665252686,2.075208840324194e-06,1.223742127418518,0.8726857304573059,0.8726857304573059,0.0,32.74900436401367,37.0,39030.48828125,0.0,320.06500244140625,1.0,281.5567321777344,284.0357360839844,296.4527587890625,299.05401611328125,293.1499938964844,293.1499938964844,281.8500061035156,40058.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732659578323364,1.0,0.0,0.0,3.756003856658936,3.75602960586548,9.413374755240512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.19873046875,0.0,1685.5814208984375,1895.4371337890625,0.0,2229.894775390625,0.9309453964233398,1.0,0.0,3.0,1.0,0.0
17825520,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9948574304580688,0.2477801442146301,0.2230594158172607,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9139191508293152,0.1930245459079742,0.1831853836774826,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9951186180114746,0.2701507210731506,0.173672929406166,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9077428579330444,0.1894905418157577,0.1798708438873291,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.7940636873245239,0.1258191168308258,0.5687292218208313,284.8551025390625,284.95001220703125,295.7253112792969,293.4205322265625,294.7249450683594,297.2607116699219,284.8598022460937,1.0,0.2914045453071594,1.0,1.0,0.0,1.0,-1.5944929122924805,1.5944907665252686,2.075208840324194e-06,1.223742127418518,0.8726857304573059,0.8726857304573059,0.0,32.74900436401367,37.0,39030.48828125,0.0,320.06500244140625,1.0,281.5567321777344,284.0357360839844,296.4527587890625,299.05401611328125,293.1499938964844,293.1499938964844,281.8500061035156,40058.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732659578323364,1.0,0.0,0.0,3.756003856658936,3.75602960586548,9.413374755240512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.19873046875,0.0,1685.5814208984375,1895.4371337890625,0.0,2229.894775390625,0.9309453964233398,1.0,0.0,3.0,1.0,0.0
17825580,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9907675981521606,0.2490182667970657,0.2238803207874298,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9084537625312804,0.1938715726137161,0.1838414222002029,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9964380264282228,0.2717348933219909,0.1780769228935241,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9024470448493958,0.190234288573265,0.1804323941469192,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7880337834358215,0.125588059425354,0.5672919750213623,285.0621337890625,284.95001220703125,295.7351989746094,293.4083557128906,294.73486328125,297.25836181640625,285.06121826171875,1.0,0.2931278049945831,1.0,1.0,0.0,1.0,-1.6004987955093384,1.6004966497421265,2.0897764443361666e-06,1.228279709815979,1.0,1.0,0.0,33.48066711425781,40.0,38520.93359375,0.0,325.0175170898437,1.0,281.8435363769531,284.2362670898437,296.37286376953125,298.8748779296875,293.1499938964844,293.1499938964844,281.54998779296875,33349.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613646388053894,1.0,0.0,0.0,3.8481156826019287,3.8481411933898926,9.880741345114077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.6240234375,0.0,1744.0445556640625,1895.4371337890625,0.0,2124.552734375,0.9477733969688416,1.0,0.0,3.0,1.0,0.0
17825640,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9907675981521606,0.2490182667970657,0.2238803207874298,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9084537625312804,0.1938715726137161,0.1838414222002029,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9964380264282228,0.2717348933219909,0.1780769228935241,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9024470448493958,0.190234288573265,0.1804323941469192,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7880337834358215,0.125588059425354,0.5672919750213623,285.0621337890625,284.95001220703125,295.7351989746094,293.4083557128906,294.73486328125,297.25836181640625,285.06121826171875,1.0,0.2931278049945831,1.0,1.0,0.0,1.0,-1.6004987955093384,1.6004966497421265,2.0897764443361666e-06,1.228279709815979,1.0,1.0,0.0,33.48066711425781,40.0,38520.93359375,0.0,325.0175170898437,1.0,281.8435363769531,284.2362670898437,296.37286376953125,298.8748779296875,293.1499938964844,293.1499938964844,281.54998779296875,33349.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613646388053894,1.0,0.0,0.0,3.8481156826019287,3.8481411933898926,9.880741345114077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.6240234375,0.0,1744.0445556640625,1895.4371337890625,0.0,2124.552734375,0.9477733969688416,1.0,0.0,3.0,1.0,0.0
