time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9881888031959534,0.2494830638170242,0.2244908064603805,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9051964282989502,0.1942326575517654,0.1842934489250183,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9971519708633424,0.2720472812652588,0.1808360517024994,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.8992873430252075,0.1905454099178314,0.1808354556560516,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7845392823219299,0.1254369467496872,0.5669873952865601,284.9189453125,284.95001220703125,295.7400817871094,293.4021911621094,294.73974609375,297.2552795410156,284.89520263671875,1.0,0.2943575978279114,1.0,1.0,0.0,1.0,-1.605204939842224,1.6052029132843018,2.101329755532788e-06,1.231916427612305,0.9444267749786376,0.9444267749786376,0.0,33.97539138793945,40.0,39417.31640625,0.0,328.7073974609375,1.0,281.5927429199219,284.0463562011719,296.4462890625,299.0989990234375,293.1499938964844,293.1499938964844,281.54998779296875,34995.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769924521446228,1.0,0.0,0.0,3.86698055267334,3.867006540298462,9.97785605250101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.0888671875,0.0,1780.270751953125,1895.4371337890625,0.0,2200.16796875,0.952150285243988,1.0,0.0,3.0,1.0,0.0
17825760,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.983482301235199,0.2495918124914169,0.2247276753187179,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8999477028846741,0.194379523396492,0.1845354735851287,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9980313777923584,0.2717141807079315,0.1848168969154358,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8940403461456299,0.1906456500291824,0.1810323148965835,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7792362570762634,0.1251240521669387,0.5659976601600647,284.866455078125,284.95001220703125,295.7449951171875,293.3960876464844,294.7446594238281,297.248046875,284.8705749511719,1.0,0.2957616448402405,1.0,1.0,0.0,1.0,-1.6096075773239136,1.6096054315567017,2.112174342983053e-06,1.2353185415267944,0.8853989839553833,0.8853989839553833,0.0,34.66679382324219,43.0,39257.8671875,0.0,332.8036499023437,1.0,281.5560913085937,284.0376892089844,296.4366760253906,299.0487976074219,293.1499938964844,293.1499938964844,281.8500061035156,39176.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742742300033569,1.0,0.0,0.0,3.774306058883667,3.774332046508789,9.505337175141904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.43408203125,0.0,1700.487060546875,1895.4371337890625,0.0,2238.88720703125,0.9345608949661256,1.0,0.0,3.0,1.0,0.0
17825820,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9694012999534608,0.2508609890937805,0.2256291061639785,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.885434627532959,0.1951744258403778,0.1851969510316848,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9920638799667358,0.2710106968879699,0.1898630410432815,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8795299530029297,0.1913371533155441,0.1815992593765258,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7652139663696289,0.1247847750782966,0.5643539428710938,285.07391357421875,284.95001220703125,295.7550048828125,293.3839416503906,294.754638671875,297.2386169433594,285.0733642578125,1.0,0.2989206314086914,1.0,1.0,0.0,1.0,-1.616401433944702,1.6163992881774902,2.1289438336680178e-06,1.2405385971069336,1.0,1.0,0.0,36.62441253662109,46.0,38738.92578125,0.0,341.5847473144531,1.0,281.8436889648437,284.2401428222656,296.3549499511719,298.8718566894531,293.1499938964844,293.1499938964844,281.54998779296875,33607.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637531161308289,1.0,0.0,0.0,3.863313674926758,3.8633391857147217,9.958941973309263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.65625,0.0,1764.7452392578125,1895.4371337890625,0.0,2145.571533203125,0.9513689279556274,1.0,0.0,3.0,1.0,0.0
17825880,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9694012999534608,0.2508609890937805,0.2256291061639785,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.885434627532959,0.1951744258403778,0.1851969510316848,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9920638799667358,0.2710106968879699,0.1898630410432815,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.8795299530029297,0.1913371533155441,0.1815992593765258,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.7652139663696289,0.1247847750782966,0.5643539428710938,285.07391357421875,284.95001220703125,295.7550048828125,293.3839416503906,294.754638671875,297.2386169433594,285.0733642578125,1.0,0.2989206314086914,1.0,1.0,0.0,1.0,-1.616401433944702,1.6163992881774902,2.1289438336680178e-06,1.2405385971069336,1.0,1.0,0.0,36.62441253662109,46.0,38738.92578125,0.0,341.5847473144531,1.0,281.8436889648437,284.2401428222656,296.3549499511719,298.8718566894531,293.1499938964844,293.1499938964844,281.54998779296875,33607.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637531161308289,1.0,0.0,0.0,3.863313674926758,3.8633391857147217,9.958941973309263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.65625,0.0,1764.7452392578125,1895.4371337890625,0.0,2145.571533203125,0.9513689279556274,1.0,0.0,3.0,1.0,0.0
17825940,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9475975036621094,0.251431405544281,0.2265571504831314,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8661400675773621,0.1956038773059845,0.1858976334333419,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.972276508808136,0.2707180976867676,0.1897408962249755,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8603976368904114,0.1916703879833221,0.1822058856487274,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7476014494895935,0.124214768409729,0.5629015564918518,284.86590576171875,284.95001220703125,295.76544189453125,293.3722229003906,294.7650756835937,297.2294921875,284.8684997558594,1.0,0.3021586835384369,1.0,1.0,0.0,1.0,-1.6170490980148315,1.6170469522476196,2.1304194888216443e-06,1.2409260272979736,0.8921927213668823,0.8921927213668823,0.0,39.41765213012695,49.0,39361.96875,0.0,349.6340637207031,1.0,281.5556335449219,284.02734375,296.41375732421875,299.0366516113281,293.1499938964844,293.1499938964844,281.25,38926.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768191695213318,1.0,0.0,0.0,3.8010194301605225,3.801045417785645,9.640364169172244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.658203125,0.0,1730.5640869140625,1895.4371337890625,0.0,2261.629150390625,0.9402639269828796,1.0,0.0,3.0,1.0,0.0
17826000,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9475975036621094,0.251431405544281,0.2265571504831314,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8661400675773621,0.1956038773059845,0.1858976334333419,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.972276508808136,0.2707180976867676,0.1897408962249755,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8603976368904114,0.1916703879833221,0.1822058856487274,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7476014494895935,0.124214768409729,0.5629015564918518,284.86590576171875,284.95001220703125,295.76544189453125,293.3722229003906,294.7650756835937,297.2294921875,284.8684997558594,1.0,0.3021586835384369,1.0,1.0,0.0,1.0,-1.6170490980148315,1.6170469522476196,2.1304194888216443e-06,1.2409260272979736,0.8921927213668823,0.8921927213668823,0.0,39.41765213012695,49.0,39361.96875,0.0,349.6340637207031,1.0,281.5556335449219,284.02734375,296.41375732421875,299.0366516113281,293.1499938964844,293.1499938964844,281.25,38926.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768191695213318,1.0,0.0,0.0,3.8010194301605225,3.801045417785645,9.640364169172244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.658203125,0.0,1730.5640869140625,1895.4371337890625,0.0,2261.629150390625,0.9402639269828796,1.0,0.0,3.0,1.0,0.0
17826060,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9230482578277588,0.2516363561153412,0.2268102020025253,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8470679521560669,0.1957052946090698,0.1861250847578048,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9490727186203004,0.2705759108066559,0.1896573603153228,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8415616750717163,0.1916786134243011,0.1823460459709167,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7303780913352966,0.1233929097652435,0.5598732829093933,284.8373107910156,284.95001220703125,295.77655029296875,293.3611145019531,294.7761535644531,297.21954345703125,284.85614013671875,1.0,0.3052993714809418,1.0,1.0,0.0,1.0,-1.6140583753585815,1.6140562295913696,2.1227406250545755e-06,1.238382339477539,0.7774291038513184,0.7774291038513184,0.0,42.56920623779297,52.0,39104.3984375,0.0,356.7554016113281,1.0,281.2580261230469,284.0437927246094,296.3783264160156,298.9986267089844,293.1499938964844,293.1499938964844,281.54998779296875,46925.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841137051582336,1.0,0.0,0.0,3.3409688472747803,3.340991973876953,7.447973757734871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.08154296875,0.0,1290.5906982421875,1895.4371337890625,0.0,2327.152099609375,0.8482100367546082,1.0,0.0,3.0,1.0,0.0
17826120,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.9230482578277588,0.2516363561153412,0.2268102020025253,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8470679521560669,0.1957052946090698,0.1861250847578048,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9490727186203004,0.2705759108066559,0.1896573603153228,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8415616750717163,0.1916786134243011,0.1823460459709167,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7303780913352966,0.1233929097652435,0.5598732829093933,284.8373107910156,284.95001220703125,295.77655029296875,293.3611145019531,294.7761535644531,297.21954345703125,284.85614013671875,1.0,0.3052993714809418,1.0,1.0,0.0,1.0,-1.6140583753585815,1.6140562295913696,2.1227406250545755e-06,1.238382339477539,0.7774291038513184,0.7774291038513184,0.0,42.56920623779297,52.0,39104.3984375,0.0,356.7554016113281,1.0,281.2580261230469,284.0437927246094,296.3783264160156,298.9986267089844,293.1499938964844,293.1499938964844,281.54998779296875,46925.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841137051582336,1.0,0.0,0.0,3.3409688472747803,3.340991973876953,7.447973757734871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.08154296875,0.0,1290.5906982421875,1895.4371337890625,0.0,2327.152099609375,0.8482100367546082,1.0,0.0,3.0,1.0,0.0
17826180,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9072022438049316,0.2531874179840088,0.2280149161815643,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8345015645027161,0.1965090632438659,0.1868143826723098,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9319734573364258,0.2716622948646545,0.1902914494276046,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8290728330612183,0.1923752278089523,0.1829372495412826,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7182086706161499,0.1230581030249595,0.5582494139671326,285.018310546875,284.95001220703125,295.78863525390625,293.3508605957031,294.7882080078125,297.2212219238281,285.0141906738281,1.0,0.3085574507713318,1.0,1.0,0.0,1.0,-1.6158496141433716,1.6158474683761597,2.1269672743073897e-06,1.2395846843719482,0.9101470708847046,0.9101470708847046,0.0,45.26922225952149,55.0,38841.58203125,0.0,365.1121215820313,1.0,281.5406494140625,284.1851501464844,296.29608154296875,298.8148193359375,293.1499938964844,293.1499938964844,281.25,32769.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767784595489502,1.0,0.0,0.0,3.514176845550537,3.5141990184783936,8.240252782343305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.04248046875,0.0,1363.97314453125,1895.4371337890625,0.0,2181.19091796875,0.8724643588066101,1.0,0.0,3.0,1.0,0.0
17826240,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9072022438049316,0.2531874179840088,0.2280149161815643,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8345015645027161,0.1965090632438659,0.1868143826723098,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9319734573364258,0.2716622948646545,0.1902914494276046,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8290728330612183,0.1923752278089523,0.1829372495412826,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7182086706161499,0.1230581030249595,0.5582494139671326,285.018310546875,284.95001220703125,295.78863525390625,293.3508605957031,294.7882080078125,297.2212219238281,285.0141906738281,1.0,0.3085574507713318,1.0,1.0,0.0,1.0,-1.6158496141433716,1.6158474683761597,2.1269672743073897e-06,1.2395846843719482,0.9101470708847046,0.9101470708847046,0.0,45.26922225952149,55.0,38841.58203125,0.0,365.1121215820313,1.0,281.5406494140625,284.1851501464844,296.29608154296875,298.8148193359375,293.1499938964844,293.1499938964844,281.25,32769.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767784595489502,1.0,0.0,0.0,3.514176845550537,3.5141990184783936,8.240252782343305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.04248046875,0.0,1363.97314453125,1895.4371337890625,0.0,2181.19091796875,0.8724643588066101,1.0,0.0,3.0,1.0,0.0
17826300,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9007967114448548,0.2536702156066894,0.228694662451744,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8290717005729675,0.1967894583940506,0.1872351467609405,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9243106245994568,0.2719802856445312,0.1906779259443283,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8236285448074341,0.1926051825284958,0.1833082437515258,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7126145362854004,0.1228412613272667,0.5578106045722961,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,294.7946472167969,297.22039794921875,284.8580627441406,1.0,0.3102611601352691,1.0,1.0,0.0,1.0,-1.6175551414489746,1.6175529956817627,2.131164592356072e-06,1.240875244140625,0.8196699619293213,0.8196699619293213,0.0,46.6098747253418,55.0,39466.80078125,0.0,369.6976318359375,1.0,281.3006591796875,284.0155944824219,296.3717346191406,299.0290222167969,293.1499938964844,293.1499938964844,281.25,37323.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745231986045837,1.0,0.0,0.0,3.4898130893707275,3.489835739135742,8.126389161589032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.6689453125,0.0,1371.6165771484375,1895.4371337890625,0.0,2241.109375,0.8676980137825012,1.0,0.0,3.0,1.0,0.0
17826360,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8932016491889954,0.2539015710353851,0.2290181219577789,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8226874470710754,0.1969127058982849,0.1874582320451736,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9153441786766052,0.2720707356929779,0.1908308565616607,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8171769976615906,0.1926803737878799,0.1834854483604431,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7057924866676331,0.1225161701440811,0.5568011999130249,284.8811340332031,284.95001220703125,295.8019104003906,293.3417053222656,294.80145263671875,297.2171325683594,284.892822265625,1.0,0.3119304180145263,1.0,1.0,0.0,1.0,-1.6173971891403198,1.617395043373108,2.130697794200387e-06,1.2406883239746094,0.7924849390983582,0.7924849390983582,0.0,48.14641952514648,58.0,39030.88671875,0.0,373.84423828125,1.0,281.2593078613281,284.0755310058594,296.3622131347656,298.9600830078125,293.1499938964844,293.1499938964844,281.54998779296875,41962.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768548130989075,1.0,0.0,0.0,3.30257511138916,3.302597045898437,7.277776603586972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.9921875,0.0,1220.265625,1895.4371337890625,0.0,2261.94775390625,0.833928644657135,1.0,0.0,3.0,1.0,0.0
17826420,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8813210129737854,0.2553702294826507,0.2302015125751495,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8121746182441711,0.1976658552885055,0.1881472319364547,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9017882347106934,0.2730481624603271,0.1914464086294174,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8063101172447205,0.1933261901140213,0.1840759217739105,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6942189931869507,0.1221990957856178,0.5554652810096741,285.0327453613281,284.95001220703125,295.8166809082031,293.3338928222656,294.8161315917969,297.218505859375,285.02764892578125,1.0,0.3153263330459595,1.0,1.0,0.0,1.0,-1.6194862127304075,1.6194840669631958,2.135719114448875e-06,1.242159724235535,0.9234180450439452,0.9234180450439452,0.0,50.99441909790039,61.0,38819.21875,0.0,382.8038330078125,1.0,281.5398864746094,284.194580078125,296.298095703125,298.813720703125,293.1499938964844,293.1499938964844,281.25,31556.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650555968284607,1.0,0.0,0.0,3.4994680881500244,3.4994900226593018,8.171417675839621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.01708984375,0.0,1340.180908203125,1895.4371337890625,0.0,2157.06005859375,0.8679646253585815,1.0,0.0,3.0,1.0,0.0
17826480,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8813210129737854,0.2553702294826507,0.2302015125751495,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8121746182441711,0.1976658552885055,0.1881472319364547,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9017882347106934,0.2730481624603271,0.1914464086294174,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8063101172447205,0.1933261901140213,0.1840759217739105,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6942189931869507,0.1221990957856178,0.5554652810096741,285.0327453613281,284.95001220703125,295.8166809082031,293.3338928222656,294.8161315917969,297.218505859375,285.02764892578125,1.0,0.3153263330459595,1.0,1.0,0.0,1.0,-1.6194862127304075,1.6194840669631958,2.135719114448875e-06,1.242159724235535,0.9234180450439452,0.9234180450439452,0.0,50.99441909790039,61.0,38819.21875,0.0,382.8038330078125,1.0,281.5398864746094,284.194580078125,296.298095703125,298.813720703125,293.1499938964844,293.1499938964844,281.25,31556.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650555968284607,1.0,0.0,0.0,3.4994680881500244,3.4994900226593018,8.171417675839621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.01708984375,0.0,1340.180908203125,1895.4371337890625,0.0,2157.06005859375,0.8679646253585815,1.0,0.0,3.0,1.0,0.0
17826540,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8696495890617371,0.256026953458786,0.2311513721942901,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8011993169784546,0.1979820430278778,0.1887227594852447,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8891085386276245,0.2732937633991241,0.1918856054544448,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.795085072517395,0.1935427039861679,0.184555098414421,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6828721761703491,0.1216239258646965,0.5539462566375732,284.8746643066406,284.95001220703125,295.8331298828125,293.3276672363281,294.83251953125,297.2138366699219,284.8858337402344,1.0,0.3187539577484131,1.0,1.0,0.0,1.0,-1.620599627494812,1.6205974817276,2.138399850082351e-06,1.2429449558258057,0.7959858775138855,0.7959858775138855,0.0,54.03065872192383,64.0,39069.01953125,0.0,391.7756042480469,1.0,281.2587280273437,284.0623474121094,296.3607177734375,298.96343994140625,293.1499938964844,293.1499938964844,281.54998779296875,41476.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766100764274597,1.0,0.0,0.0,3.3199565410614014,3.3199784755706787,7.354584568020073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.73583984375,0.0,1233.3184814453125,1895.4371337890625,0.0,2259.7578125,0.8368405103683472,1.0,0.0,3.0,1.0,0.0
17826600,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8696495890617371,0.256026953458786,0.2311513721942901,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8011993169784546,0.1979820430278778,0.1887227594852447,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8891085386276245,0.2732937633991241,0.1918856054544448,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.795085072517395,0.1935427039861679,0.184555098414421,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6828721761703491,0.1216239258646965,0.5539462566375732,284.8746643066406,284.95001220703125,295.8331298828125,293.3276672363281,294.83251953125,297.2138366699219,284.8858337402344,1.0,0.3187539577484131,1.0,1.0,0.0,1.0,-1.620599627494812,1.6205974817276,2.138399850082351e-06,1.2429449558258057,0.7959858775138855,0.7959858775138855,0.0,54.03065872192383,64.0,39069.01953125,0.0,391.7756042480469,1.0,281.2587280273437,284.0623474121094,296.3607177734375,298.96343994140625,293.1499938964844,293.1499938964844,281.54998779296875,41476.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766100764274597,1.0,0.0,0.0,3.3199565410614014,3.3199784755706787,7.354584568020073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.73583984375,0.0,1233.3184814453125,1895.4371337890625,0.0,2259.7578125,0.8368405103683472,1.0,0.0,3.0,1.0,0.0
17826660,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.860004723072052,0.2576275467872619,0.232396125793457,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7914639115333557,0.1986740380525589,0.1893417090177536,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8781776428222656,0.2741434276103973,0.1923976391553878,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7852953672409058,0.194118469953537,0.1850694864988327,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6728705763816833,0.1212695837020874,0.5524349808692932,285.0329895019531,284.95001220703125,295.8515319824219,293.3232421875,294.8508605957031,297.2155456542969,285.0276184082031,1.0,0.3221499025821686,1.0,1.0,0.0,1.0,-1.6222518682479858,1.622249722480774,2.1423625184979755e-06,1.244093894958496,0.9287359118461608,0.9287359118461608,0.0,56.98752212524414,67.0,38851.01953125,0.0,400.83697509765625,1.0,281.5404052734375,284.18914794921875,296.2901916503906,298.8082275390625,293.1499938964844,293.1499938964844,281.25,31414.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653244733810425,1.0,0.0,0.0,3.511133909225464,3.511155843734741,8.225988494814374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.60205078125,0.0,1351.0848388671875,1895.4371337890625,0.0,2159.43359375,0.8706613779067993,1.0,0.0,3.0,1.0,0.0
17826720,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.860004723072052,0.2576275467872619,0.232396125793457,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.7914639115333557,0.1986740380525589,0.1893417090177536,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8781776428222656,0.2741434276103973,0.1923976391553878,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7852953672409058,0.194118469953537,0.1850694864988327,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6728705763816833,0.1212695837020874,0.5524349808692932,285.0329895019531,284.95001220703125,295.8515319824219,293.3232421875,294.8508605957031,297.2155456542969,285.0276184082031,1.0,0.3221499025821686,1.0,1.0,0.0,1.0,-1.6222518682479858,1.622249722480774,2.1423625184979755e-06,1.244093894958496,0.9287359118461608,0.9287359118461608,0.0,56.98752212524414,67.0,38851.01953125,0.0,400.83697509765625,1.0,281.5404052734375,284.18914794921875,296.2901916503906,298.8082275390625,293.1499938964844,293.1499938964844,281.25,31414.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653244733810425,1.0,0.0,0.0,3.511133909225464,3.511155843734741,8.225988494814374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.60205078125,0.0,1351.0848388671875,1895.4371337890625,0.0,2159.43359375,0.8706613779067993,1.0,0.0,3.0,1.0,0.0
17826780,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8508943319320679,0.2585088610649109,0.2335502207279205,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7821127772331238,0.1989659816026687,0.189893439412117,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8676926493644714,0.27430459856987,0.192779004573822,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7759224772453308,0.1942967623472213,0.1855122596025467,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6634251475334167,0.1206815913319587,0.5508515238761902,284.8718566894531,284.95001220703125,295.8721923828125,293.3208923339844,294.8714294433594,297.2117919921875,284.8829650878906,1.0,0.3255603015422821,1.0,1.0,0.0,1.0,-1.6233913898468018,1.6233892440795898,2.145149892385234e-06,1.244930863380432,0.7981094717979431,0.7981094717979431,0.0,60.06389999389648,70.0,39124.359375,0.0,409.9614868164063,1.0,281.25860595703125,284.0534973144531,296.35430908203125,298.9595947265625,293.1499938964844,293.1499938964844,281.54998779296875,41450.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769242525100708,1.0,0.0,0.0,3.334947109222412,3.334969282150269,7.421150485242833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.0361328125,0.0,1247.350830078125,1895.4371337890625,0.0,2262.569091796875,0.8400319218635559,1.0,0.0,3.0,1.0,0.0
17826840,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8508943319320679,0.2585088610649109,0.2335502207279205,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7821127772331238,0.1989659816026687,0.189893439412117,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8676926493644714,0.27430459856987,0.192779004573822,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7759224772453308,0.1942967623472213,0.1855122596025467,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6634251475334167,0.1206815913319587,0.5508515238761902,284.8718566894531,284.95001220703125,295.8721923828125,293.3208923339844,294.8714294433594,297.2117919921875,284.8829650878906,1.0,0.3255603015422821,1.0,1.0,0.0,1.0,-1.6233913898468018,1.6233892440795898,2.145149892385234e-06,1.244930863380432,0.7981094717979431,0.7981094717979431,0.0,60.06389999389648,70.0,39124.359375,0.0,409.9614868164063,1.0,281.25860595703125,284.0534973144531,296.35430908203125,298.9595947265625,293.1499938964844,293.1499938964844,281.54998779296875,41450.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769242525100708,1.0,0.0,0.0,3.334947109222412,3.334969282150269,7.421150485242833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.0361328125,0.0,1247.350830078125,1895.4371337890625,0.0,2262.569091796875,0.8400319218635559,1.0,0.0,3.0,1.0,0.0
17826900,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8464893698692322,0.2592635750770569,0.2340663224458694,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7775202393531799,0.1992378681898117,0.1900998502969741,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8625834584236145,0.2746026515960693,0.1928997486829757,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7713307738304138,0.194506287574768,0.185663029551506,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6588165760040283,0.1204529628157615,0.5497964024543762,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,294.88262939453125,297.2118530273437,285.0373840332031,1.0,0.3272211253643036,1.0,1.0,0.0,1.0,-1.623315930366516,1.6233137845993042,2.14488113670086e-06,1.2448028326034546,0.8949450254440308,0.8949450254440308,0.0,61.63849639892578,70.0,38698.7421875,0.0,414.2710876464844,1.0,281.4941711425781,284.2094116210937,296.2798767089844,298.75347900390625,293.1499938964844,293.1499938964844,281.54998779296875,34180.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768945574760437,1.0,0.0,0.0,3.393949747085572,3.393970966339112,7.686066396672686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.5400390625,0.0,1253.8626708984375,1895.4371337890625,0.0,2191.480712890625,0.8498170971870422,1.0,0.0,3.0,1.0,0.0
17826960,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8433242440223694,0.260242223739624,0.2349380701780319,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7739975452423096,0.1996458023786544,0.1904982477426529,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8586875796318054,0.2750867903232574,0.1932399719953537,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7677985429763794,0.1948483735322952,0.1860004067420959,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.6551676988601685,0.1203232854604721,0.5493164658546448,285.0331115722656,284.95001220703125,295.8952941894531,293.32080078125,294.8944702148437,297.21417236328125,285.0280456542969,1.0,0.3289263546466827,1.0,1.0,0.0,1.0,-1.6250770092010498,1.625074863433838,2.149246483895695e-06,1.2461423873901367,0.9318419098854064,0.9318419098854064,0.0,63.04861831665039,58.0,38914.1015625,0.0,419.15228271484375,1.0,281.54052734375,284.18389892578125,296.28717041015625,298.8075256347656,293.1499938964844,293.1499938964844,281.25,31453.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655066847801208,1.0,0.0,0.0,3.5235707759857178,3.523592710494995,8.284366117550235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.1103515625,0.0,1364.165283203125,1895.4371337890625,0.0,2161.04296875,0.8735348582267761,1.0,0.0,3.0,1.0,0.0
17827020,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8486440777778625,0.2612067759037018,0.2360065728425979,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7785126566886902,0.1999411284923553,0.1908748894929886,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8633182048797607,0.2752012908458709,0.1934574097394943,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7720815539360046,0.1950209289789199,0.186258926987648,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6575809121131897,0.1197515726089477,0.5469498634338379,284.8701171875,284.95001220703125,295.9211730957031,293.3232116699219,294.92022705078125,297.2109680175781,284.8809814453125,1.0,0.3269650638103485,1.0,1.0,0.0,1.0,-1.6245466470718384,1.6245445013046265,2.1479006591107463e-06,1.2457126379013062,0.7999308109283447,0.7999308109283447,0.0,61.68960189819336,46.0,39187.7578125,0.0,415.0964660644531,1.0,281.25848388671875,284.0454406738281,296.3561096191406,298.9644470214844,293.1499938964844,293.1499938964844,281.54998779296875,41453.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777011513710022,1.0,0.0,0.0,3.3499443531036377,3.349966526031494,7.488045525860798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.5947265625,0.0,1261.7135009765625,1895.4371337890625,0.0,2263.35009765625,0.84324711561203,1.0,0.0,3.0,1.0,0.0
17827080,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8486440777778625,0.2612067759037018,0.2360065728425979,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.7785126566886902,0.1999411284923553,0.1908748894929886,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8633182048797607,0.2752012908458709,0.1934574097394943,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7720815539360046,0.1950209289789199,0.186258926987648,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.6575809121131897,0.1197515726089477,0.5469498634338379,284.8701171875,284.95001220703125,295.9211730957031,293.3232116699219,294.92022705078125,297.2109680175781,284.8809814453125,1.0,0.3269650638103485,1.0,1.0,0.0,1.0,-1.6245466470718384,1.6245445013046265,2.1479006591107463e-06,1.2457126379013062,0.7999308109283447,0.7999308109283447,0.0,61.68960189819336,46.0,39187.7578125,0.0,415.0964660644531,1.0,281.25848388671875,284.0454406738281,296.3561096191406,298.9644470214844,293.1499938964844,293.1499938964844,281.54998779296875,41453.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777011513710022,1.0,0.0,0.0,3.3499443531036377,3.349966526031494,7.488045525860798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.5947265625,0.0,1261.7135009765625,1895.4371337890625,0.0,2263.35009765625,0.84324711561203,1.0,0.0,3.0,1.0,0.0
17827140,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8663855195045471,0.2630687355995178,0.2372044920921325,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7946234345436096,0.200667604804039,0.1912047863006591,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8807090520858765,0.2759832143783569,0.1936812847852707,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7878066301345825,0.1956099569797516,0.1864636093378067,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6697418093681335,0.1194514483213424,0.5441679358482361,285.0324401855469,284.95001220703125,295.95001220703125,293.3283996582031,294.9489440917969,297.2142944335937,285.0272521972656,1.0,0.3215327262878418,1.0,1.0,0.0,1.0,-1.6235525608062744,1.6235504150390625,2.145312464563176e-06,1.2448493242263794,0.9336689114570618,0.9336689114570618,0.0,56.86513900756836,34.0,38936.25,0.0,401.2111511230469,1.0,281.5406188964844,284.1779479980469,296.2932434082031,298.8144836425781,293.1499938964844,293.1499938964844,281.25,31517.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652624249458313,1.0,0.0,0.0,3.53395676612854,3.5339787006378174,8.333275332006451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.61767578125,0.0,1375.3834228515625,1895.4371337890625,0.0,2158.88623046875,0.8758755326271057,1.0,0.0,3.0,1.0,0.0
17827200,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8663855195045471,0.2630687355995178,0.2372044920921325,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7946234345436096,0.200667604804039,0.1912047863006591,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8807090520858765,0.2759832143783569,0.1936812847852707,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7878066301345825,0.1956099569797516,0.1864636093378067,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6697418093681335,0.1194514483213424,0.5441679358482361,285.0324401855469,284.95001220703125,295.95001220703125,293.3283996582031,294.9489440917969,297.2142944335937,285.0272521972656,1.0,0.3215327262878418,1.0,1.0,0.0,1.0,-1.6235525608062744,1.6235504150390625,2.145312464563176e-06,1.2448493242263794,0.9336689114570618,0.9336689114570618,0.0,56.86513900756836,34.0,38936.25,0.0,401.2111511230469,1.0,281.5406188964844,284.1779479980469,296.2932434082031,298.8144836425781,293.1499938964844,293.1499938964844,281.25,31517.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652624249458313,1.0,0.0,0.0,3.53395676612854,3.5339787006378174,8.333275332006451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.61767578125,0.0,1375.3834228515625,1895.4371337890625,0.0,2158.88623046875,0.8758755326271057,1.0,0.0,3.0,1.0,0.0
17827260,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8978309035301208,0.2645069360733032,0.2383676916360855,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8219143748283386,0.2013817131519317,0.1916189491748809,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9122142791748048,0.276459664106369,0.1938906610012054,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.815278172492981,0.1961924731731414,0.1867511719465255,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6929638981819153,0.1193281486630439,0.5420795679092407,284.8701477050781,284.95001220703125,295.98065185546875,293.335205078125,294.9795837402344,297.2152709960937,284.8813171386719,1.0,0.3137611150741577,1.0,1.0,0.0,1.0,-1.623536467552185,1.6235343217849731,2.1452628971019294e-06,1.2448285818099976,0.8016099333763123,0.8016099333763123,0.0,49.806190490722656,25.0,39233.88671875,0.0,381.694580078125,1.0,281.2584228515625,284.0407409667969,296.36700439453125,298.97589111328125,293.1499938964844,293.1499938964844,281.54998779296875,41456.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765122652053833,1.0,0.0,0.0,3.35919189453125,3.359214305877685,7.529444587817125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.8798828125,0.0,1270.635498046875,1895.4371337890625,0.0,2258.8828125,0.8453003764152527,1.0,0.0,3.0,1.0,0.0
17827320,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8978309035301208,0.2645069360733032,0.2383676916360855,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8219143748283386,0.2013817131519317,0.1916189491748809,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9122142791748048,0.276459664106369,0.1938906610012054,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.815278172492981,0.1961924731731414,0.1867511719465255,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.6929638981819153,0.1193281486630439,0.5420795679092407,284.8701477050781,284.95001220703125,295.98065185546875,293.335205078125,294.9795837402344,297.2152709960937,284.8813171386719,1.0,0.3137611150741577,1.0,1.0,0.0,1.0,-1.623536467552185,1.6235343217849731,2.1452628971019294e-06,1.2448285818099976,0.8016099333763123,0.8016099333763123,0.0,49.806190490722656,25.0,39233.88671875,0.0,381.694580078125,1.0,281.2584228515625,284.0407409667969,296.36700439453125,298.97589111328125,293.1499938964844,293.1499938964844,281.54998779296875,41456.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765122652053833,1.0,0.0,0.0,3.35919189453125,3.359214305877685,7.529444587817125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.8798828125,0.0,1270.635498046875,1895.4371337890625,0.0,2258.8828125,0.8453003764152527,1.0,0.0,3.0,1.0,0.0
17827380,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9520318508148192,0.2672803103923797,0.24017134308815,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8631536364555359,0.2030280530452728,0.1925791203975677,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9656651616096495,0.2780678570270538,0.1945203989744186,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8557129502296448,0.1976921111345291,0.1875776946544647,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7286270260810852,0.1200128942728042,0.5425452589988708,285.0397644042969,284.95001220703125,296.01171875,293.3423767089844,295.0106506347656,297.2269897460937,285.0353088378906,1.0,0.305567979812622,1.0,1.0,0.0,1.0,-1.6291563510894775,1.6291542053222656,2.1593421024590498e-06,1.249212622642517,0.9423940181732178,0.9423940181732178,0.0,41.69852066040039,28.0,39118.3125,0.0,362.2340087890625,1.0,281.5407409667969,284.1787109375,296.3093566894531,298.83746337890625,293.1499938964844,293.1499938964844,281.25,31331.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651394009590149,1.0,0.0,0.0,3.549107789993286,3.5491299629211426,8.404882692047977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.13427734375,0.0,1389.823974609375,1895.4371337890625,0.0,2157.800048828125,0.8791908025741577,1.0,0.0,3.0,1.0,0.0
17827440,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9520318508148192,0.2672803103923797,0.24017134308815,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8631536364555359,0.2030280530452728,0.1925791203975677,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9656651616096495,0.2780678570270538,0.1945203989744186,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8557129502296448,0.1976921111345291,0.1875776946544647,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7286270260810852,0.1200128942728042,0.5425452589988708,285.0397644042969,284.95001220703125,296.01171875,293.3423767089844,295.0106506347656,297.2269897460937,285.0353088378906,1.0,0.305567979812622,1.0,1.0,0.0,1.0,-1.6291563510894775,1.6291542053222656,2.1593421024590498e-06,1.249212622642517,0.9423940181732178,0.9423940181732178,0.0,41.69852066040039,28.0,39118.3125,0.0,362.2340087890625,1.0,281.5407409667969,284.1787109375,296.3093566894531,298.83746337890625,293.1499938964844,293.1499938964844,281.25,31331.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651394009590149,1.0,0.0,0.0,3.549107789993286,3.5491299629211426,8.404882692047977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.13427734375,0.0,1389.823974609375,1895.4371337890625,0.0,2157.800048828125,0.8791908025741577,1.0,0.0,3.0,1.0,0.0
17827500,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9766661524772644,0.2685050368309021,0.2413241863250732,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8851993083953857,0.2038706839084625,0.1933186054229736,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9876057505607604,0.2787759006023407,0.1950264722108841,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8772205114364624,0.1984633505344391,0.1882476657629013,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7454907894134521,0.1204527467489242,0.5440154075622559,284.8919982910156,284.95001220703125,296.02740478515625,293.3460998535156,295.0263366699219,297.2320556640625,284.8711853027344,1.0,0.3031783998012543,1.0,1.0,0.0,1.0,-1.6346054077148438,1.6346032619476318,2.173135499106138e-06,1.25353741645813,0.8536134362220764,0.8536134362220764,0.0,38.67759704589844,28.0,39951.16796875,0.0,356.6998291015625,1.0,281.29937744140625,283.995849609375,296.39111328125,299.0699157714844,293.1499938964844,293.1499938964844,281.25,35338.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737074494361877,1.0,0.0,0.0,3.5608956813812256,3.5609188079833984,8.460807521259994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.810546875,0.0,1431.4482421875,1895.4371337890625,0.0,2233.831298828125,0.8824243545532227,1.0,0.0,3.0,1.0,0.0
