time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827560,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9921559691429138,0.2694921493530273,0.2421841919422149,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9021424055099488,0.2045982033014297,0.1939522922039032,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.2793052494525909,0.1939724385738372,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8938605785369873,0.1991216093301773,0.1888158321380615,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7587065696716309,0.120842769742012,0.5454229116439819,284.8770446777344,284.95001220703125,296.043212890625,293.34991455078125,295.0421447753906,297.2346496582031,284.8865051269531,1.0,0.3015013039112091,1.0,1.0,0.0,1.0,-1.637950778007507,1.6379486322402954,2.181720674343524e-06,1.256268858909607,0.8158838152885437,0.8158838152885437,0.0,36.71870803833008,31.0,39688.2578125,0.0,352.8960876464844,1.0,281.2586364746094,284.0311584472656,296.3886108398437,299.0210876464844,293.1499938964844,293.1499938964844,281.54998779296875,40465.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777857184410095,1.0,0.0,0.0,3.412416934967041,3.412439584732056,7.769936587465054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.77587890625,0.0,1315.7967529296875,1895.4371337890625,0.0,2270.2822265625,0.8560331463813782,1.0,0.0,3.0,1.0,0.0
17827620,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.9983208179473876,0.2758477032184601,0.2395868450403213,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.9170889258384703,0.2077492624521255,0.195751667022705,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.9983208179473876,0.2845437228679657,0.1863453537225723,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1677551269531,0.907740831375122,0.2020977288484573,0.1904700547456741,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2397766113281,0.7697691321372986,0.1221719235181808,0.5497609376907349,286.3319702148437,284.95001220703125,296.0751647949219,293.3577880859375,295.0738830566406,297.2646484375,284.8538513183594,1.0,0.2984900176525116,1.0,1.0,0.0,1.0,-1.601736545562744,1.6017345190048218,2.0402662812557537e-06,1.1821861267089844,1.0,1.0,0.0,33.594329833984375,34.0,37694.546875,0.0,332.6107482910156,1.0,281.5409240722656,283.9162902832031,296.32568359375,298.8328552246094,293.1499938964844,293.1499938964844,281.25,31157.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671452760696411,1.0,0.0,0.0,3.5893051624298096,3.589327812194824,8.596349516665214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.08447265625,0.0,1431.0526123046875,1895.4371337890625,0.0,2175.530517578125,0.8894782066345215,1.0,0.0,3.0,1.0,0.0
17827680,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11395263671875,0.9983208179473876,0.2758477032184601,0.2395868450403213,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632385253906,0.9170889258384703,0.2077492624521255,0.195751667022705,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.9983208179473876,0.2845437228679657,0.1863453537225723,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1677551269531,0.907740831375122,0.2020977288484573,0.1904700547456741,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2397766113281,0.7697691321372986,0.1221719235181808,0.5497609376907349,286.3319702148437,284.95001220703125,296.0751647949219,293.3577880859375,295.0738830566406,297.2646484375,284.8538513183594,1.0,0.2984900176525116,1.0,1.0,0.0,1.0,-1.601736545562744,1.6017345190048218,2.0402662812557537e-06,1.1821861267089844,1.0,1.0,0.0,33.594329833984375,34.0,37694.546875,0.0,332.6107482910156,1.0,281.5409240722656,283.9162902832031,296.32568359375,298.8328552246094,293.1499938964844,293.1499938964844,281.25,31157.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671452760696411,1.0,0.0,0.0,3.5893051624298096,3.589327812194824,8.596349516665214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.08447265625,0.0,1431.0526123046875,1895.4371337890625,0.0,2175.530517578125,0.8894782066345215,1.0,0.0,3.0,1.0,0.0
17827740,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9969202876091005,0.2803449630737304,0.231303334236145,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9321286678314208,0.209187775850296,0.198221817612648,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9969202876091005,0.2891476452350616,0.1799025982618332,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9221072196960448,0.2034005224704742,0.1927938759326934,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7808472514152527,0.1236123666167259,0.5568588972091675,284.88580322265625,284.95001220703125,296.1075439453125,293.3659973144531,295.1064453125,297.29132080078125,284.8912353515625,1.0,0.298110693693161,1.0,1.0,0.0,1.0,-1.631098389625549,1.6310962438583374,2.1644041225954425e-06,1.2508846521377563,0.8159669041633606,0.8159669041633606,0.0,34.32084655761719,52.0,39655.5546875,0.0,342.789306640625,1.0,281.2582702636719,284.03057861328125,296.39373779296875,299.0145263671875,293.1499938964844,293.1499938964844,281.54998779296875,40243.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752997875213623,1.0,0.0,0.0,3.4131529331207275,3.413175344467163,7.773288643875276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.76416015625,0.0,1314.97265625,1895.4371337890625,0.0,2248.044189453125,0.8561609983444214,1.0,0.0,3.0,1.0,0.0
17827800,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9969202876091005,0.2803449630737304,0.231303334236145,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9321286678314208,0.209187775850296,0.198221817612648,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9969202876091005,0.2891476452350616,0.1799025982618332,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9221072196960448,0.2034005224704742,0.1927938759326934,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7808472514152527,0.1236123666167259,0.5568588972091675,284.88580322265625,284.95001220703125,296.1075439453125,293.3659973144531,295.1064453125,297.29132080078125,284.8912353515625,1.0,0.298110693693161,1.0,1.0,0.0,1.0,-1.631098389625549,1.6310962438583374,2.1644041225954425e-06,1.2508846521377563,0.8159669041633606,0.8159669041633606,0.0,34.32084655761719,52.0,39655.5546875,0.0,342.789306640625,1.0,281.2582702636719,284.03057861328125,296.39373779296875,299.0145263671875,293.1499938964844,293.1499938964844,281.54998779296875,40243.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752997875213623,1.0,0.0,0.0,3.4131529331207275,3.413175344467163,7.773288643875276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.76416015625,0.0,1314.97265625,1895.4371337890625,0.0,2248.044189453125,0.8561609983444214,1.0,0.0,3.0,1.0,0.0
17827860,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9986308217048644,0.284794420003891,0.2418875843286514,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9219961166381836,0.2114413380622863,0.2001214623451233,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9986308217048644,0.2928855419158935,0.1881347894668579,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9120673537254332,0.2054796814918518,0.1945384740829467,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7744038701057434,0.1253714263439178,0.564277172088623,285.0758972167969,284.95001220703125,296.1403503417969,293.37457275390625,295.1392517089844,297.3097839355469,285.07440185546875,1.0,0.3058686554431915,1.0,1.0,0.0,1.0,-1.6670305728912354,1.667028307914734,2.2561177956959e-06,1.2790709733963013,0.9814608097076416,0.9814608097076416,0.0,36.326171875,55.0,40030.49609375,0.0,367.2975158691406,1.0,281.5414428710937,284.1940002441406,296.35406494140625,298.9206237792969,293.1499938964844,293.1499938964844,281.25,30605.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666944861412048,1.0,0.0,0.0,3.609674215316773,3.609696865081787,8.694193525116134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.9091796875,0.0,1448.84765625,1895.4371337890625,0.0,2171.542236328125,0.8924536108970642,1.0,0.0,3.0,1.0,0.0
17827920,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9986308217048644,0.284794420003891,0.2418875843286514,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9219961166381836,0.2114413380622863,0.2001214623451233,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9986308217048644,0.2928855419158935,0.1881347894668579,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9120673537254332,0.2054796814918518,0.1945384740829467,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7744038701057434,0.1253714263439178,0.564277172088623,285.0758972167969,284.95001220703125,296.1403503417969,293.37457275390625,295.1392517089844,297.3097839355469,285.07440185546875,1.0,0.3058686554431915,1.0,1.0,0.0,1.0,-1.6670305728912354,1.667028307914734,2.2561177956959e-06,1.2790709733963013,0.9814608097076416,0.9814608097076416,0.0,36.326171875,55.0,40030.49609375,0.0,367.2975158691406,1.0,281.5414428710937,284.1940002441406,296.35406494140625,298.9206237792969,293.1499938964844,293.1499938964844,281.25,30605.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666944861412048,1.0,0.0,0.0,3.609674215316773,3.609696865081787,8.694193525116134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.9091796875,0.0,1448.84765625,1895.4371337890625,0.0,2171.542236328125,0.8924536108970642,1.0,0.0,3.0,1.0,0.0
17827980,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.286050796508789,0.2538757026195526,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9105119109153748,0.2135849446058273,0.2023324966430664,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.2935272753238678,0.197458878159523,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.901204228401184,0.2074343562126159,0.1965738087892532,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7666324377059937,0.1269375532865524,0.5721573829650879,284.90435791015625,284.95001220703125,296.173583984375,293.3835144042969,295.1724853515625,297.3035888671875,284.91070556640625,1.0,0.3137772977352142,1.0,1.0,0.0,1.0,-1.70718514919281,1.707182765007019,2.3619463718205225e-06,1.3109861612319946,0.8766992092132568,0.8766992092132568,0.0,38.78935623168945,58.0,41532.81640625,0.0,396.5094909667969,1.0,281.2571105957031,284.0075988769531,296.45037841796875,299.17974853515625,293.1499938964844,293.1499938964844,281.54998779296875,37133.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849295139312744,1.0,0.0,0.0,3.603118658065796,3.603142499923706,8.662643153911631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.38232421875,0.0,1490.00732421875,1895.4371337890625,0.0,2334.51025390625,0.8952940106391907,1.0,0.0,3.0,1.0,0.0
17828040,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.286050796508789,0.2538757026195526,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9105119109153748,0.2135849446058273,0.2023324966430664,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.2935272753238678,0.197458878159523,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.901204228401184,0.2074343562126159,0.1965738087892532,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7666324377059937,0.1269375532865524,0.5721573829650879,284.90435791015625,284.95001220703125,296.173583984375,293.3835144042969,295.1724853515625,297.3035888671875,284.91070556640625,1.0,0.3137772977352142,1.0,1.0,0.0,1.0,-1.70718514919281,1.707182765007019,2.3619463718205225e-06,1.3109861612319946,0.8766992092132568,0.8766992092132568,0.0,38.78935623168945,58.0,41532.81640625,0.0,396.5094909667969,1.0,281.2571105957031,284.0075988769531,296.45037841796875,299.17974853515625,293.1499938964844,293.1499938964844,281.54998779296875,37133.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849295139312744,1.0,0.0,0.0,3.603118658065796,3.603142499923706,8.662643153911631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.38232421875,0.0,1490.00732421875,1895.4371337890625,0.0,2334.51025390625,0.8952940106391907,1.0,0.0,3.0,1.0,0.0
17828100,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9967802166938782,0.2865597009658813,0.2577012777328491,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9033582210540771,0.2148037850856781,0.203395664691925,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9990000128746032,0.2934233248233795,0.2031168490648269,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8943372368812561,0.2085465639829635,0.1975422501564026,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7613030672073364,0.1277464926242828,0.5756936073303223,285.0635070800781,284.95001220703125,296.1903686523437,293.3880920410156,295.18927001953125,297.2989196777344,285.08209228515625,1.0,0.3177550733089447,1.0,1.0,0.0,1.0,-1.7252110242843628,1.7252086400985718,2.4104376734612742e-06,1.3253167867660522,0.9903784990310668,0.9903784990310668,0.0,40.2509880065918,58.0,41328.34765625,0.0,411.0954895019531,1.0,281.5013732910156,284.1801452636719,296.3849182128906,299.0015869140625,293.1499938964844,293.1499938964844,281.54998779296875,32662.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809405326843262,1.0,0.0,0.0,3.66991925239563,3.669942855834961,8.986825719148328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.98974609375,0.0,1530.333984375,1895.4371337890625,0.0,2298.589111328125,0.9095642566680908,1.0,0.0,3.0,1.0,0.0
17828160,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9867251515388488,0.2878843247890472,0.2586246132850647,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8922814726829529,0.216236874461174,0.2047438025474548,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9923145771026612,0.2933237254619598,0.2054366767406463,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.883302628993988,0.2098645716905594,0.1987851560115814,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7526439428329468,0.1286793351173401,0.5800039768218994,285.1052551269531,284.95001220703125,296.2072448730469,293.39276123046875,295.2061462402344,297.2994689941406,285.10552978515625,1.0,0.3215283453464508,1.0,1.0,0.0,1.0,-1.7373323440551758,1.7373299598693848,2.443458697598544e-06,1.3350108861923218,1.0,1.0,0.0,42.31315994262695,61.0,41698.33984375,0.0,424.2619323730469,1.0,281.54217529296875,284.187255859375,296.3958740234375,299.07672119140625,293.1499938964844,293.1499938964844,281.25,32000.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812108397483826,1.0,0.0,0.0,3.767845392227173,3.76786994934082,9.47282330798771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.03955078125,0.0,1637.384521484375,1895.4371337890625,0.0,2301.0185546875,0.9288012385368348,1.0,0.0,3.0,1.0,0.0
17828220,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9651633501052856,0.2903952002525329,0.2610920369625091,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8715870380401611,0.2186087518930435,0.2073007524013519,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9692364931106568,0.2936013638973236,0.2056618630886078,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8628320693969727,0.2120125889778137,0.2011293917894363,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7368614077568054,0.1302671432495117,0.5883073210716248,284.903076171875,284.95001220703125,296.2413330078125,293.40234375,295.240234375,297.30145263671875,284.9047241210937,1.0,0.3285460174083709,1.0,1.0,0.0,1.0,-1.7565383911132812,1.756535887718201,2.496215756764286e-06,1.3502715826034546,0.9237015843391418,0.9237015843391418,0.0,46.627254486083984,64.0,42959.6640625,0.0,448.5554809570313,1.0,281.2559814453125,283.9643859863281,296.4672241210937,299.29559326171875,293.1499938964844,293.1499938964844,280.95001220703125,36299.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986771464347839,1.0,0.0,0.0,3.788949251174927,3.788974523544312,9.579234756529331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.29150390625,0.0,1695.6485595703125,1895.4371337890625,0.0,2459.33642578125,0.9360393285751344,1.0,0.0,3.0,1.0,0.0
17828280,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9651633501052856,0.2903952002525329,0.2610920369625091,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8715870380401611,0.2186087518930435,0.2073007524013519,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9692364931106568,0.2936013638973236,0.2056618630886078,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8628320693969727,0.2120125889778137,0.2011293917894363,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7368614077568054,0.1302671432495117,0.5883073210716248,284.903076171875,284.95001220703125,296.2413330078125,293.40234375,295.240234375,297.30145263671875,284.9047241210937,1.0,0.3285460174083709,1.0,1.0,0.0,1.0,-1.7565383911132812,1.756535887718201,2.496215756764286e-06,1.3502715826034546,0.9237015843391418,0.9237015843391418,0.0,46.627254486083984,64.0,42959.6640625,0.0,448.5554809570313,1.0,281.2559814453125,283.9643859863281,296.4672241210937,299.29559326171875,293.1499938964844,293.1499938964844,280.95001220703125,36299.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986771464347839,1.0,0.0,0.0,3.788949251174927,3.788974523544312,9.579234756529331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.29150390625,0.0,1695.6485595703125,1895.4371337890625,0.0,2459.33642578125,0.9360393285751344,1.0,0.0,3.0,1.0,0.0
17828340,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9448204040527344,0.2929474413394928,0.2634049355983734,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8549649119377136,0.2207071036100387,0.2094205170869827,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9470269083976746,0.2943092286586761,0.2061488479375839,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.846465528011322,0.2138789892196655,0.2030347734689712,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7241479754447937,0.1316886693239212,0.5953561067581177,284.8525390625,284.95001220703125,296.2758178710937,293.41229248046875,295.27471923828125,297.3005065917969,284.86724853515625,1.0,0.3349769115447998,1.0,1.0,0.0,1.0,-1.773196578025818,1.7731940746307373,2.5425163130421424e-06,1.363497018814087,0.8129755258560181,0.8129755258560181,0.0,50.790809631347656,67.0,43408.81640625,0.0,471.3336486816406,1.0,280.9575500488281,283.9325256347656,296.4527282714844,299.322265625,293.1499938964844,293.1499938964844,281.25,43678.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103262782096863,1.0,0.0,0.0,3.4758996963500977,3.475923538208008,8.061721246122033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5390625,0.0,1402.6707763671875,1895.4371337890625,0.0,2566.1982421875,0.8740367889404297,1.0,0.0,3.0,1.0,0.0
17828400,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9448204040527344,0.2929474413394928,0.2634049355983734,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8549649119377136,0.2207071036100387,0.2094205170869827,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.9470269083976746,0.2943092286586761,0.2061488479375839,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.846465528011322,0.2138789892196655,0.2030347734689712,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.7241479754447937,0.1316886693239212,0.5953561067581177,284.8525390625,284.95001220703125,296.2758178710937,293.41229248046875,295.27471923828125,297.3005065917969,284.86724853515625,1.0,0.3349769115447998,1.0,1.0,0.0,1.0,-1.773196578025818,1.7731940746307373,2.5425163130421424e-06,1.363497018814087,0.8129755258560181,0.8129755258560181,0.0,50.790809631347656,67.0,43408.81640625,0.0,471.3336486816406,1.0,280.9575500488281,283.9325256347656,296.4527282714844,299.322265625,293.1499938964844,293.1499938964844,281.25,43678.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103262782096863,1.0,0.0,0.0,3.4758996963500977,3.475923538208008,8.061721246122033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5390625,0.0,1402.6707763671875,1895.4371337890625,0.0,2566.1982421875,0.8740367889404297,1.0,0.0,3.0,1.0,0.0
17828460,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9337062239646912,0.2972126305103302,0.2669501304626465,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8463441729545593,0.2237181961536407,0.2121298760175705,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9335741996765136,0.2966155111789703,0.2075521945953369,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.837881863117218,0.2166210711002349,0.2054992467164993,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7174631953239441,0.1337362080812454,0.6042354106903076,285.0463562011719,284.95001220703125,296.31072998046875,293.42254638671875,295.30963134765625,297.3150329589844,285.04443359375,1.0,0.3412462174892425,1.0,1.0,0.0,1.0,-1.7960069179534912,1.796004295349121,2.606606813060353e-06,1.3814961910247805,0.9677751660346984,0.9677751660346984,0.0,54.05644226074219,70.0,43581.1796875,0.0,495.7364501953125,1.0,281.2417907714844,284.0906982421875,296.3931884765625,299.1859130859375,293.1499938964844,293.1499938964844,280.95001220703125,31971.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992021441459656,1.0,0.0,0.0,3.6589066982269287,3.6589300632476807,8.93297169568541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.97216796875,0.0,1512.8851318359375,1895.4371337890625,0.0,2464.132568359375,0.904455840587616,1.0,0.0,3.0,1.0,0.0
17828520,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9337062239646912,0.2972126305103302,0.2669501304626465,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8463441729545593,0.2237181961536407,0.2121298760175705,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9335741996765136,0.2966155111789703,0.2075521945953369,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.837881863117218,0.2166210711002349,0.2054992467164993,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.7174631953239441,0.1337362080812454,0.6042354106903076,285.0463562011719,284.95001220703125,296.31072998046875,293.42254638671875,295.30963134765625,297.3150329589844,285.04443359375,1.0,0.3412462174892425,1.0,1.0,0.0,1.0,-1.7960069179534912,1.796004295349121,2.606606813060353e-06,1.3814961910247805,0.9677751660346984,0.9677751660346984,0.0,54.05644226074219,70.0,43581.1796875,0.0,495.7364501953125,1.0,281.2417907714844,284.0906982421875,296.3931884765625,299.1859130859375,293.1499938964844,293.1499938964844,280.95001220703125,31971.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992021441459656,1.0,0.0,0.0,3.6589066982269287,3.6589300632476807,8.93297169568541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.97216796875,0.0,1512.8851318359375,1895.4371337890625,0.0,2464.132568359375,0.904455840587616,1.0,0.0,3.0,1.0,0.0
17828580,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9241732954978944,0.3006159365177154,0.2703880071640014,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8393948078155518,0.2264255136251449,0.2149366289377212,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9220250248908995,0.2983979284763336,0.2090464681386947,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8308987617492676,0.2190604358911514,0.2080521583557129,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7119897603988647,0.1356856971979141,0.6138431429862976,284.8940124511719,284.95001220703125,296.3460693359375,293.4331359863281,295.344970703125,297.3199157714844,284.9014892578125,1.0,0.3474927842617035,1.0,1.0,0.0,1.0,-1.819904088973999,1.819901466369629,2.67490486294264e-06,1.4004470109939575,0.8575472235679626,0.8575472235679626,0.0,57.25237655639648,73.0,44642.92578125,0.0,521.2184448242188,1.0,280.95721435546875,283.93487548828125,296.4762878417969,299.4014892578125,293.1499938964844,293.1499938964844,281.25,38873.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124659657478333,1.0,0.0,0.0,3.576689004898072,3.576712846755981,8.536024438399181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.45263671875,0.0,1474.1944580078125,1895.4371337890625,0.0,2585.92041015625,0.8910725116729736,1.0,0.0,3.0,1.0,0.0
17828640,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9241732954978944,0.3006159365177154,0.2703880071640014,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8393948078155518,0.2264255136251449,0.2149366289377212,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9220250248908995,0.2983979284763336,0.2090464681386947,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8308987617492676,0.2190604358911514,0.2080521583557129,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7119897603988647,0.1356856971979141,0.6138431429862976,284.8940124511719,284.95001220703125,296.3460693359375,293.4331359863281,295.344970703125,297.3199157714844,284.9014892578125,1.0,0.3474927842617035,1.0,1.0,0.0,1.0,-1.819904088973999,1.819901466369629,2.67490486294264e-06,1.4004470109939575,0.8575472235679626,0.8575472235679626,0.0,57.25237655639648,73.0,44642.92578125,0.0,521.2184448242188,1.0,280.95721435546875,283.93487548828125,296.4762878417969,299.4014892578125,293.1499938964844,293.1499938964844,281.25,38873.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124659657478333,1.0,0.0,0.0,3.576689004898072,3.576712846755981,8.536024438399181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.45263671875,0.0,1474.1944580078125,1895.4371337890625,0.0,2585.92041015625,0.8910725116729736,1.0,0.0,3.0,1.0,0.0
17828700,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9195601940155028,0.3026506900787353,0.2720106542110443,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8360737562179565,0.2279392927885055,0.2162831127643585,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9164645075798036,0.2995150089263916,0.2097166180610656,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8275355100631714,0.2204292267560959,0.2092680037021637,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7092570066452026,0.136765569448471,0.6185295581817627,285.0505676269531,284.95001220703125,296.3638916015625,293.43853759765625,295.36279296875,297.3247985839844,285.0657043457031,1.0,0.3505544364452362,1.0,1.0,0.0,1.0,-1.831358790397644,1.8313560485839844,2.7079447590949712e-06,1.409477949142456,0.9665693640708924,0.9665693640708924,0.0,58.869441986083984,73.0,44325.6640625,0.0,533.91796875,1.0,281.2006225585937,284.1008605957031,296.4158020019531,299.2162475585937,293.1499938964844,293.1499938964844,281.25,33374.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066895604133606,1.0,0.0,0.0,3.6386218070983887,3.6386451721191406,8.834197728901927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.1572265625,0.0,1500.96484375,1895.4371337890625,0.0,2532.741455078125,0.9032574892044068,1.0,0.0,3.0,1.0,0.0
17828760,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9171270728111268,0.3049888908863067,0.2740561962127685,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8342347741127014,0.2296546250581741,0.2178733646869659,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.9130131006240844,0.3009082078933716,0.2106498479843139,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8256163597106934,0.2219915091991424,0.2107170969247818,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.7078648805618286,0.1379899829626083,0.6239647269248962,285.077880859375,284.95001220703125,296.3818054199219,293.44403076171875,295.3807067871094,297.3330383300781,285.0766906738281,1.0,0.3536747694015503,1.0,1.0,0.0,1.0,-1.8451095819473269,1.845106840133667,2.747918415479944e-06,1.4203144311904907,1.0,1.0,0.0,60.25507736206055,76.0,44768.45703125,0.0,547.610107421875,1.0,281.2426452636719,284.09600830078125,296.43170166015625,299.2960510253906,293.1499938964844,293.1499938964844,280.95001220703125,31683.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056039810180664,1.0,0.0,0.0,3.7514121532440186,3.751436233520508,9.390372497364296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.25537109375,0.0,1615.7554931640625,1895.4371337890625,0.0,2522.770751953125,0.924855649471283,1.0,0.0,3.0,1.0,0.0
17828820,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9106598496437072,0.3085055649280548,0.2776135206222534,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8295824527740479,0.2325468063354492,0.220867171883583,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9049946665763856,0.3027980923652649,0.2122402191162109,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.820784866809845,0.2245849668979644,0.2134280353784561,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.704183042049408,0.1401393711566925,0.6345304846763611,284.8993835449219,284.95001220703125,296.4179382324219,293.45526123046875,295.4168701171875,297.3370056152344,284.9029846191406,1.0,0.3598962724208832,1.0,1.0,0.0,1.0,-1.8708319664001465,1.8708292245864868,2.823740942403674e-06,1.4406726360321045,0.905264675617218,0.905264675617218,0.0,63.31753540039063,79.0,46101.61328125,0.0,575.2163696289062,1.0,280.9571838378906,283.9010009765625,296.5093078613281,299.52423095703125,293.1499938964844,293.1499938964844,280.6499938964844,37067.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82102370262146,1.0,0.0,0.0,3.739952564239502,3.739977598190308,9.333090815744072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.25,0.0,1643.749755859375,1895.4371337890625,0.0,2665.055908203125,0.925729513168335,1.0,0.0,3.0,1.0,0.0
17828880,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9106598496437072,0.3085055649280548,0.2776135206222534,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8295824527740479,0.2325468063354492,0.220867171883583,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9049946665763856,0.3027980923652649,0.2122402191162109,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.820784866809845,0.2245849668979644,0.2134280353784561,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.704183042049408,0.1401393711566925,0.6345304846763611,284.8993835449219,284.95001220703125,296.4179382324219,293.45526123046875,295.4168701171875,297.3370056152344,284.9029846191406,1.0,0.3598962724208832,1.0,1.0,0.0,1.0,-1.8708319664001465,1.8708292245864868,2.823740942403674e-06,1.4406726360321045,0.905264675617218,0.905264675617218,0.0,63.31753540039063,79.0,46101.61328125,0.0,575.2163696289062,1.0,280.9571838378906,283.9010009765625,296.5093078613281,299.52423095703125,293.1499938964844,293.1499938964844,280.6499938964844,37067.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82102370262146,1.0,0.0,0.0,3.739952564239502,3.739977598190308,9.333090815744072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.25,0.0,1643.749755859375,1895.4371337890625,0.0,2665.055908203125,0.925729513168335,1.0,0.0,3.0,1.0,0.0
17828940,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9029914736747742,0.3117918968200683,0.280579924583435,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8238424062728882,0.2352432757616043,0.2234957814216613,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8960496187210083,0.30435711145401,0.2133827060461044,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8147725462913513,0.2269681096076965,0.2157673835754394,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6993792653083801,0.1421454548835754,0.6440050601959229,284.8757629394531,284.95001220703125,296.4544982910156,293.466796875,295.45343017578125,297.33758544921875,284.8879699707031,1.0,0.3659051060676574,1.0,1.0,0.0,1.0,-1.893108487129212,1.8931056261062624,2.8903180009365315e-06,1.4582587480545044,0.8191708922386169,0.8191708922386169,0.0,66.68285369873047,82.0,46694.4609375,0.0,601.9845581054688,1.0,280.6579895019531,283.88299560546875,296.5035095214844,299.5677490234375,293.1499938964844,293.1499938964844,280.95001220703125,42481.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317931294441223,1.0,0.0,0.0,3.453118324279785,3.453141450881958,7.95639266470971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.23095703125,0.0,1370.8414306640625,1895.4371337890625,0.0,2765.14404296875,0.8684346675872803,1.0,0.0,3.0,1.0,0.0
17829000,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9029914736747742,0.3117918968200683,0.280579924583435,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8238424062728882,0.2352432757616043,0.2234957814216613,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8960496187210083,0.30435711145401,0.2133827060461044,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8147725462913513,0.2269681096076965,0.2157673835754394,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.6993792653083801,0.1421454548835754,0.6440050601959229,284.8757629394531,284.95001220703125,296.4544982910156,293.466796875,295.45343017578125,297.33758544921875,284.8879699707031,1.0,0.3659051060676574,1.0,1.0,0.0,1.0,-1.893108487129212,1.8931056261062624,2.8903180009365315e-06,1.4582587480545044,0.8191708922386169,0.8191708922386169,0.0,66.68285369873047,82.0,46694.4609375,0.0,601.9845581054688,1.0,280.6579895019531,283.88299560546875,296.5035095214844,299.5677490234375,293.1499938964844,293.1499938964844,280.95001220703125,42481.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317931294441223,1.0,0.0,0.0,3.453118324279785,3.453141450881958,7.95639266470971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.23095703125,0.0,1370.8414306640625,1895.4371337890625,0.0,2765.14404296875,0.8684346675872803,1.0,0.0,3.0,1.0,0.0
17829060,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9001837372779846,0.3166067600250244,0.2846414744853973,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8215191960334778,0.2388241738080978,0.2267322391271591,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8914174437522888,0.3071628510951996,0.2151700109243393,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8121447563171387,0.2301934659481048,0.2186783254146576,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6978567242622375,0.1447279006242752,0.6552379727363586,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,295.4903869628906,297.3524169921875,285.04736328125,1.0,0.3720084726810455,1.0,1.0,0.0,1.0,-1.9209976196289065,1.920994639396668,2.9747732241958147e-06,1.4801632165908811,0.967802107334137,0.967802107334137,0.0,69.4185791015625,85.0,46994.671875,0.0,631.4818115234375,1.0,280.94171142578125,284.0236511230469,296.4561462402344,299.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,31753.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223972916603088,1.0,0.0,0.0,3.6472597122192383,3.6472830772399902,8.876191941453726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.8271484375,0.0,1498.3741455078125,1895.4371337890625,0.0,2677.792724609375,0.9016463160514832,1.0,0.0,3.0,1.0,0.0
17829120,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9001837372779846,0.3166067600250244,0.2846414744853973,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8215191960334778,0.2388241738080978,0.2267322391271591,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8914174437522888,0.3071628510951996,0.2151700109243393,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8121447563171387,0.2301934659481048,0.2186783254146576,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.6978567242622375,0.1447279006242752,0.6552379727363586,285.04937744140625,284.95001220703125,296.491455078125,293.4786682128906,295.4903869628906,297.3524169921875,285.04736328125,1.0,0.3720084726810455,1.0,1.0,0.0,1.0,-1.9209976196289065,1.920994639396668,2.9747732241958147e-06,1.4801632165908811,0.967802107334137,0.967802107334137,0.0,69.4185791015625,85.0,46994.671875,0.0,631.4818115234375,1.0,280.94171142578125,284.0236511230469,296.4561462402344,299.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,31753.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223972916603088,1.0,0.0,0.0,3.6472597122192383,3.6472830772399902,8.876191941453726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.8271484375,0.0,1498.3741455078125,1895.4371337890625,0.0,2677.792724609375,0.9016463160514832,1.0,0.0,3.0,1.0,0.0
17829180,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8968240022659302,0.320414662361145,0.2884390950202942,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8189916014671326,0.2420242726802826,0.2299978286027908,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8865054845809937,0.3092833459377289,0.2169007807970047,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8092716932296753,0.233039915561676,0.2216095775365829,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.696232795715332,0.1471253335475921,0.6668564081192017,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,295.5277404785156,297.3570556640625,284.91082763671875,1.0,0.3782220184803009,1.0,1.0,0.0,1.0,-1.949033617973328,1.9490306377410889,3.061208190047182e-06,1.502274513244629,0.8652997612953186,0.8652997612953186,0.0,72.33761596679688,88.0,48202.671875,0.0,662.4721069335938,1.0,280.65728759765625,283.8697509765625,296.5357971191406,299.6773681640625,293.1499938964844,293.1499938964844,280.95001220703125,38239.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358889818191528,1.0,0.0,0.0,3.581066608428955,3.581090211868286,8.556932016290375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.537109375,0.0,1474.2615966796875,1895.4371337890625,0.0,2803.3310546875,0.8916997313499451,1.0,0.0,3.0,1.0,0.0
17829240,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8968240022659302,0.320414662361145,0.2884390950202942,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8189916014671326,0.2420242726802826,0.2299978286027908,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8865054845809937,0.3092833459377289,0.2169007807970047,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8092716932296753,0.233039915561676,0.2216095775365829,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.696232795715332,0.1471253335475921,0.6668564081192017,284.9040832519531,284.95001220703125,296.5288391113281,293.4908447265625,295.5277404785156,297.3570556640625,284.91082763671875,1.0,0.3782220184803009,1.0,1.0,0.0,1.0,-1.949033617973328,1.9490306377410889,3.061208190047182e-06,1.502274513244629,0.8652997612953186,0.8652997612953186,0.0,72.33761596679688,88.0,48202.671875,0.0,662.4721069335938,1.0,280.65728759765625,283.8697509765625,296.5357971191406,299.6773681640625,293.1499938964844,293.1499938964844,280.95001220703125,38239.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358889818191528,1.0,0.0,0.0,3.581066608428955,3.581090211868286,8.556932016290375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.537109375,0.0,1474.2615966796875,1895.4371337890625,0.0,2803.3310546875,0.8916997313499451,1.0,0.0,3.0,1.0,0.0
17829300,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.894932746887207,0.3226710557937622,0.2902452349662781,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8175555467605591,0.2437908351421356,0.2315713167190551,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8838484287261963,0.31057208776474,0.2176844477653503,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8076332211494446,0.2346159815788269,0.2230107933282852,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.6952461004257202,0.1484220921993255,0.6724804043769836,285.0560913085937,284.95001220703125,296.54766845703125,293.4970397949219,295.54656982421875,297.3617858886719,285.06884765625,1.0,0.3812988400459289,1.0,1.0,0.0,1.0,-1.9624669551849363,1.962463855743408,3.1030263016873505e-06,1.5128055810928345,0.9742422103881836,0.9742422103881836,0.0,73.85647583007812,88.0,47926.37890625,0.0,678.00927734375,1.0,280.90087890625,284.0284118652344,296.4794616699219,299.497314453125,293.1499938964844,293.1499938964844,280.95001220703125,33029.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307877779006958,1.0,0.0,0.0,3.650256633758545,3.650279998779297,8.890784783943673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.8623046875,0.0,1511.2303466796875,1895.4371337890625,0.0,2755.780517578125,0.9054393768310548,1.0,0.0,3.0,1.0,0.0
17829360,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8944689035415649,0.3252149820327759,0.2924788892269134,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8172082901000977,0.2457526475191116,0.2333920449018478,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8825235366821289,0.3121193945407867,0.2187275439500808,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8071269989013672,0.236378327012062,0.2246469855308532,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.6953079104423523,0.1498570591211319,0.6788487434387207,285.0776672363281,284.95001220703125,296.56658935546875,293.5033264160156,295.5655212402344,297.3694763183594,285.07720947265625,1.0,0.3844563364982605,1.0,1.0,0.0,1.0,-1.978199005126953,1.978195786476136,3.15240140480455e-06,1.525136947631836,1.0,1.0,0.0,75.15015411376953,91.0,48411.609375,0.0,694.81396484375,1.0,280.9423828125,284.0226745605469,296.49658203125,299.5822448730469,293.1499938964844,293.1499938964844,280.6499938964844,31806.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830290675163269,1.0,0.0,0.0,3.7569751739501953,3.756999492645264,9.418243962500128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.98876953125,0.0,1623.1754150390625,1895.4371337890625,0.0,2751.152099609375,0.9261949062347412,1.0,0.0,3.0,1.0,0.0
