time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829420,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8917852640151978,0.3291261494159698,0.2963719367980957,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8152898550033569,0.2491077780723571,0.2368182390928268,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8783772587776184,0.3143006265163421,0.2205152213573455,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8048063516616821,0.2393374294042587,0.2277020066976547,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6943057775497437,0.1523844301700592,0.6911231875419617,284.90484619140625,284.95001220703125,296.604736328125,293.51611328125,295.6036682128906,297.37310791015625,284.90887451171875,1.0,0.3907788097858429,1.0,1.0,0.0,1.0,-2.0075490474700928,2.0075457096099854,3.2458078749186825e-06,1.5482314825057983,0.9132400155067444,0.9132400155067444,0.0,78.11756134033203,94.0,49887.59375,0.0,728.6926879882812,1.0,280.6561279296875,283.82989501953125,296.5703125,299.8163146972656,293.1499938964844,293.1499938964844,280.3500061035156,36767.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453930616378784,1.0,0.0,0.0,3.7534337043762207,3.7534589767456055,9.400496878697596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.5107421875,0.0,1657.22314453125,1895.4371337890625,0.0,2892.141357421875,0.9286736845970154,1.0,0.0,3.0,1.0,0.0
17829480,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8917852640151978,0.3291261494159698,0.2963719367980957,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8152898550033569,0.2491077780723571,0.2368182390928268,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8783772587776184,0.3143006265163421,0.2205152213573455,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8048063516616821,0.2393374294042587,0.2277020066976547,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6943057775497437,0.1523844301700592,0.6911231875419617,284.90484619140625,284.95001220703125,296.604736328125,293.51611328125,295.6036682128906,297.37310791015625,284.90887451171875,1.0,0.3907788097858429,1.0,1.0,0.0,1.0,-2.0075490474700928,2.0075457096099854,3.2458078749186825e-06,1.5482314825057983,0.9132400155067444,0.9132400155067444,0.0,78.11756134033203,94.0,49887.59375,0.0,728.6926879882812,1.0,280.6561279296875,283.82989501953125,296.5703125,299.8163146972656,293.1499938964844,293.1499938964844,280.3500061035156,36767.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453930616378784,1.0,0.0,0.0,3.7534337043762207,3.7534589767456055,9.400496878697596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.5107421875,0.0,1657.22314453125,1895.4371337890625,0.0,2892.141357421875,0.9286736845970154,1.0,0.0,3.0,1.0,0.0
17829540,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8875941634178162,0.3329368531703949,0.2997651696205139,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8120718002319336,0.2522751986980438,0.239875316619873,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8727187514305115,0.3161452412605285,0.2218484431505203,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.801085352897644,0.2420617192983627,0.2303557991981506,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6919986605644226,0.1547322869300842,0.7021127343177795,284.8834228515625,284.95001220703125,296.643310546875,293.5292053222656,295.6422424316406,297.3743896484375,284.8934631347656,1.0,0.3969071209430694,1.0,1.0,0.0,1.0,-2.0332813262939453,2.033277988433838,3.3288390568486648e-06,1.568418264389038,0.8335541486740112,0.8335541486740112,0.0,81.4384765625,97.0,50624.09375,0.0,761.6206665039062,1.0,280.35772705078125,283.80377197265625,296.5655517578125,299.8691711425781,293.1499938964844,293.1499938964844,280.6499938964844,41504.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558253645896912,1.0,0.0,0.0,3.505358934402466,3.505382537841797,8.19895092263323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.78759765625,0.0,1417.6759033203125,1895.4371337890625,0.0,2989.859619140625,0.8789492249488831,1.0,0.0,3.0,1.0,0.0
17829600,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8875941634178162,0.3329368531703949,0.2997651696205139,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8120718002319336,0.2522751986980438,0.239875316619873,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8727187514305115,0.3161452412605285,0.2218484431505203,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.801085352897644,0.2420617192983627,0.2303557991981506,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6919986605644226,0.1547322869300842,0.7021127343177795,284.8834228515625,284.95001220703125,296.643310546875,293.5292053222656,295.6422424316406,297.3743896484375,284.8934631347656,1.0,0.3969071209430694,1.0,1.0,0.0,1.0,-2.0332813262939453,2.033277988433838,3.3288390568486648e-06,1.568418264389038,0.8335541486740112,0.8335541486740112,0.0,81.4384765625,97.0,50624.09375,0.0,761.6206665039062,1.0,280.35772705078125,283.80377197265625,296.5655517578125,299.8691711425781,293.1499938964844,293.1499938964844,280.6499938964844,41504.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558253645896912,1.0,0.0,0.0,3.505358934402466,3.505382537841797,8.19895092263323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.78759765625,0.0,1417.6759033203125,1895.4371337890625,0.0,2989.859619140625,0.8789492249488831,1.0,0.0,3.0,1.0,0.0
17829660,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8871873617172241,0.3383557498455047,0.3043456375598907,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8117568492889404,0.2563696503639221,0.2435759454965591,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8704874515533447,0.3192426264286041,0.2238310128450393,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8003847002983093,0.2456486821174621,0.2335919737815857,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6923731565475464,0.1576738357543945,0.7148812413215637,285.05230712890625,284.95001220703125,296.6822509765625,293.5426025390625,295.6811828613281,297.3894958496094,285.0504455566406,1.0,0.4031696617603302,1.0,1.0,0.0,1.0,-2.0648231506347656,2.064819574356079,3.431995764913154e-06,1.59304678440094,0.9820279479026794,0.9820279479026794,0.0,84.08897399902344,100.0,50971.17578125,0.0,798.0205688476562,1.0,280.64239501953125,283.9442443847656,296.5248413085937,299.7654724121094,293.1499938964844,293.1499938964844,280.3500061035156,31812.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476458787918091,1.0,0.0,0.0,3.692358732223511,3.692382335662842,9.09705988760834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.041015625,0.0,1549.1138916015625,1895.4371337890625,0.0,2913.2265625,0.9117923378944396,1.0,0.0,3.0,1.0,0.0
17829720,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8871873617172241,0.3383557498455047,0.3043456375598907,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8117568492889404,0.2563696503639221,0.2435759454965591,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8704874515533447,0.3192426264286041,0.2238310128450393,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8003847002983093,0.2456486821174621,0.2335919737815857,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6923731565475464,0.1576738357543945,0.7148812413215637,285.05230712890625,284.95001220703125,296.6822509765625,293.5426025390625,295.6811828613281,297.3894958496094,285.0504455566406,1.0,0.4031696617603302,1.0,1.0,0.0,1.0,-2.0648231506347656,2.064819574356079,3.431995764913154e-06,1.59304678440094,0.9820279479026794,0.9820279479026794,0.0,84.08897399902344,100.0,50971.17578125,0.0,798.0205688476562,1.0,280.64239501953125,283.9442443847656,296.5248413085937,299.7654724121094,293.1499938964844,293.1499938964844,280.3500061035156,31812.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476458787918091,1.0,0.0,0.0,3.692358732223511,3.692382335662842,9.09705988760834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.041015625,0.0,1549.1138916015625,1895.4371337890625,0.0,2913.2265625,0.9117923378944396,1.0,0.0,3.0,1.0,0.0
17829780,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8859944343566895,0.3426898121833801,0.3086250126361847,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8110316395759583,0.2600470781326294,0.2472948879003524,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8677499294281006,0.3216203451156616,0.2257412075996399,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7992538809776306,0.2488173395395279,0.2368310391902923,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.692433774471283,0.1603940427303314,0.7279676795005798,284.9089050292969,284.95001220703125,296.7215881347656,293.5563049316406,295.72052001953125,297.3943176269531,284.9147644042969,1.0,0.4095626771450043,1.0,1.0,0.0,1.0,-2.0963339805603027,2.096330404281616,3.5369266697671264e-06,1.6177560091018677,0.8830448985099792,0.8830448985099792,0.0,86.97936248779297,103.0,52344.7265625,0.0,836.2374267578125,1.0,280.3568115234375,283.7865600585937,296.6010131835937,299.99658203125,293.1499938964844,293.1499938964844,280.6499938964844,37704.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609129190444946,1.0,0.0,0.0,3.643505811691284,3.643530130386353,8.857929287842126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.63427734375,0.0,1538.6864013671875,1895.4371337890625,0.0,3037.567138671875,0.9051579236984252,1.0,0.0,3.0,1.0,0.0
17829840,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8859944343566895,0.3426898121833801,0.3086250126361847,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8110316395759583,0.2600470781326294,0.2472948879003524,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8677499294281006,0.3216203451156616,0.2257412075996399,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7992538809776306,0.2488173395395279,0.2368310391902923,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.692433774471283,0.1603940427303314,0.7279676795005798,284.9089050292969,284.95001220703125,296.7215881347656,293.5563049316406,295.72052001953125,297.3943176269531,284.9147644042969,1.0,0.4095626771450043,1.0,1.0,0.0,1.0,-2.0963339805603027,2.096330404281616,3.5369266697671264e-06,1.6177560091018677,0.8830448985099792,0.8830448985099792,0.0,86.97936248779297,103.0,52344.7265625,0.0,836.2374267578125,1.0,280.3568115234375,283.7865600585937,296.6010131835937,299.99658203125,293.1499938964844,293.1499938964844,280.6499938964844,37704.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609129190444946,1.0,0.0,0.0,3.643505811691284,3.643530130386353,8.857929287842126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.63427734375,0.0,1538.6864013671875,1895.4371337890625,0.0,3037.567138671875,0.9051579236984252,1.0,0.0,3.0,1.0,0.0
17829900,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8851382732391357,0.3452285230159759,0.3106656372547149,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8104516267776489,0.2620619833469391,0.2490899264812469,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8661397099494934,0.3230471909046173,0.226613238453865,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7984588146209717,0.2505606114864349,0.2383791804313659,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.692241370677948,0.1618544459342956,0.7342824935913086,285.060791015625,284.95001220703125,296.74139404296875,293.5632629394531,295.7403564453125,297.39910888671875,285.0719909667969,1.0,0.4127284288406372,1.0,1.0,0.0,1.0,-2.111428737640381,2.1114249229431152,3.587681703720591e-06,1.6295193433761597,0.9936527609825134,0.9936527609825134,0.0,88.49252319335938,103.0,52065.53125,0.0,855.3717651367188,1.0,280.6023864746094,283.9447631835937,296.54864501953125,299.81854248046875,293.1499938964844,293.1499938964844,280.6499938964844,32979.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562572598457336,1.0,0.0,0.0,3.711688041687012,3.711712121963501,9.19255512599193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.1591796875,0.0,1579.9051513671875,1895.4371337890625,0.0,2993.90869140625,0.918998122215271,1.0,0.0,3.0,1.0,0.0
17829960,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8855602145195007,0.3480654060840606,0.3131520748138428,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8108869791030884,0.2642830014228821,0.2511452138423919,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.8656864762306213,0.3247395157814026,0.2277508825063705,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.798710286617279,0.2524995803833008,0.2401727586984634,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.6929927468299866,0.1634616553783416,0.7413833737373352,285.0863952636719,284.95001220703125,296.76129150390625,293.5702819824219,295.76025390625,297.4068603515625,285.0874328613281,1.0,0.4159852266311645,1.0,1.0,0.0,1.0,-2.12893009185791,2.1289262771606445,3.647021230790415e-06,1.6431599855422974,1.0,1.0,0.0,89.75725555419922,106.0,52539.76953125,0.0,876.0857543945312,1.0,280.642822265625,283.9486999511719,296.566162109375,299.9052124023437,293.1499938964844,293.1499938964844,280.3500061035156,32490.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856051504611969,1.0,0.0,0.0,3.7975685596466064,3.797593355178833,9.622867764846887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.611328125,0.0,1676.304443359375,1895.4371337890625,0.0,2991.9794921875,0.9358333349227904,1.0,0.0,3.0,1.0,0.0
17830020,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8857544660568237,0.3505530059337616,0.3156521618366241,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8112001419067383,0.2663938701152801,0.2532870471477508,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8650498986244202,0.3261864781379699,0.2289157211780548,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7988295555114746,0.254322350025177,0.2420403510332107,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6936658620834351,0.1650197058916092,0.7488623261451721,284.9468994140625,284.95001220703125,296.7821044921875,293.5776672363281,295.78106689453125,297.4107971191406,284.93389892578125,1.0,0.4194129407405853,1.0,1.0,0.0,1.0,-2.147132396697998,2.1471288204193115,3.709380735017476e-06,1.6573995351791382,0.9640376567840576,0.9640376567840576,0.0,91.14739990234376,106.0,53967.26953125,0.0,898.2190551757812,1.0,280.3902893066406,283.7679748535156,296.636962890625,300.164794921875,293.1499938964844,293.1499938964844,280.3500061035156,33874.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655308485031128,1.0,0.0,0.0,3.836413621902466,3.8364391326904297,9.820738569032985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.00390625,0.0,1733.908447265625,1895.4371337890625,0.0,3080.885498046875,0.944951057434082,1.0,0.0,3.0,1.0,0.0
17830080,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8847203254699707,0.3524799048900604,0.3175248801708221,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8105535507202148,0.268129289150238,0.2550394237041473,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8634019494056702,0.3272148370742798,0.2297397553920745,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.797970712184906,0.2557937800884247,0.2435448467731475,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6934131383895874,0.1663109064102172,0.7551104426383972,284.9184875488281,284.95001220703125,296.8014221191406,293.5845642089844,295.8003845214844,297.4102783203125,284.9216003417969,1.0,0.4225142002105713,1.0,1.0,0.0,1.0,-2.161789894104004,2.1617860794067383,3.7600209452648414e-06,1.668872952461243,0.9363665580749512,0.9363665580749512,0.0,92.70401000976562,109.0,54217.23828125,0.0,917.8921508789062,1.0,280.3558349609375,283.7536926269531,296.63641357421875,300.1477966308594,293.1499938964844,293.1499938964844,280.04998779296875,36168.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704125285148621,1.0,0.0,0.0,3.8113582134246826,3.811383724212648,9.69287953012099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.0673828125,0.0,1721.524169921875,1895.4371337890625,0.0,3126.68017578125,0.9413517713546752,1.0,0.0,3.0,1.0,0.0
17830140,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8819808959960938,0.3565235435962677,0.3211703896522522,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8086531758308411,0.2716828882694244,0.2584774792194366,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8594158887863159,0.3292828500270843,0.2312366962432861,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7956126928329468,0.258777767419815,0.2464545965194702,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6923036575317383,0.1689140498638153,0.767291784286499,284.8857727050781,284.95001220703125,296.8418884277344,293.59912109375,295.8408508300781,297.4090270996094,284.8939819335937,1.0,0.4288102388381958,1.0,1.0,0.0,1.0,-2.1902222633361816,2.190218448638916,3.8591861084569246e-06,1.6910576820373535,0.8543307781219482,0.8543307781219482,0.0,96.09970092773438,112.0,55106.6796875,0.0,958.1375732421876,1.0,280.0572204589844,283.708984375,296.635009765625,300.2147521972656,293.1499938964844,293.1499938964844,280.3500061035156,40704.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805921673774719,1.0,0.0,0.0,3.601713895797729,3.601738214492798,8.655889587316778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.751953125,0.0,1514.844970703125,1895.4371337890625,0.0,3222.1298828125,0.8992255330085754,1.0,0.0,3.0,1.0,0.0
17830200,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8819808959960938,0.3565235435962677,0.3211703896522522,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8086531758308411,0.2716828882694244,0.2584774792194366,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8594158887863159,0.3292828500270843,0.2312366962432861,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7956126928329468,0.258777767419815,0.2464545965194702,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6923036575317383,0.1689140498638153,0.767291784286499,284.8857727050781,284.95001220703125,296.8418884277344,293.59912109375,295.8408508300781,297.4090270996094,284.8939819335937,1.0,0.4288102388381958,1.0,1.0,0.0,1.0,-2.1902222633361816,2.190218448638916,3.8591861084569246e-06,1.6910576820373535,0.8543307781219482,0.8543307781219482,0.0,96.09970092773438,112.0,55106.6796875,0.0,958.1375732421876,1.0,280.0572204589844,283.708984375,296.635009765625,300.2147521972656,293.1499938964844,293.1499938964844,280.3500061035156,40704.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805921673774719,1.0,0.0,0.0,3.601713895797729,3.601738214492798,8.655889587316778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.751953125,0.0,1514.844970703125,1895.4371337890625,0.0,3222.1298828125,0.8992255330085754,1.0,0.0,3.0,1.0,0.0
17830260,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8825891017913818,0.3622136414051056,0.3259670436382293,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8094114661216736,0.2761935889720917,0.2625492811203003,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8584072589874268,0.3326312601566314,0.2333810627460479,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7959612011909485,0.2626618444919586,0.249949038028717,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6935898661613464,0.1721385568380355,0.7812405824661255,285.0579528808594,284.95001220703125,296.8827819824219,293.61395263671875,295.8817443847656,297.4224548339844,285.0568542480469,1.0,0.4352295696735382,1.0,1.0,0.0,1.0,-2.224395275115967,2.224391222000122,3.979992015956668e-06,1.717597246170044,1.0,1.0,0.0,98.7565460205078,115.0,55439.6328125,0.0,1002.3576049804688,1.0,280.34307861328125,283.8586730957031,296.6000061035156,300.1161804199219,293.1499938964844,293.1499938964844,280.04998779296875,32136.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734028339385986,1.0,0.0,0.0,3.770764827728272,3.770789384841919,9.487508236816212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7509765625,0.0,1641.8587646484375,1895.4371337890625,0.0,3154.728515625,0.9297172427177428,1.0,0.0,3.0,1.0,0.0
17830320,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8825891017913818,0.3622136414051056,0.3259670436382293,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8094114661216736,0.2761935889720917,0.2625492811203003,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8584072589874268,0.3326312601566314,0.2333810627460479,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7959612011909485,0.2626618444919586,0.249949038028717,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.6935898661613464,0.1721385568380355,0.7812405824661255,285.0579528808594,284.95001220703125,296.8827819824219,293.61395263671875,295.8817443847656,297.4224548339844,285.0568542480469,1.0,0.4352295696735382,1.0,1.0,0.0,1.0,-2.224395275115967,2.224391222000122,3.979992015956668e-06,1.717597246170044,1.0,1.0,0.0,98.7565460205078,115.0,55439.6328125,0.0,1002.3576049804688,1.0,280.34307861328125,283.8586730957031,296.6000061035156,300.1161804199219,293.1499938964844,293.1499938964844,280.04998779296875,32136.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734028339385986,1.0,0.0,0.0,3.770764827728272,3.770789384841919,9.487508236816212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7509765625,0.0,1641.8587646484375,1895.4371337890625,0.0,3154.728515625,0.9297172427177428,1.0,0.0,3.0,1.0,0.0
17830380,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8823962807655334,0.3667463958263397,0.3304357826709747,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8097236752510071,0.2802478969097137,0.2666302919387817,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8568798899650574,0.3352363109588623,0.2354493588209152,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7958629131317139,0.2660995423793793,0.2534467279911041,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6945353150367737,0.1751135289669037,0.7954968214035034,284.9151306152344,284.95001220703125,296.92401123046875,293.62908935546875,295.9230041503906,297.4250183105469,284.9188232421875,1.0,0.441777765750885,1.0,1.0,0.0,1.0,-2.258479595184326,2.258475542068481,4.102686943951994e-06,1.7441959381103516,0.911416232585907,0.911416232585907,0.0,101.673828125,118.0,57008.4375,0.0,1048.6861572265625,1.0,280.0572204589844,283.6934509277344,296.67144775390625,300.3549499511719,293.1499938964844,293.1499938964844,279.75,36987.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860624432563782,1.0,0.0,0.0,3.744758129119873,3.744783163070679,9.357090107187104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.849609375,0.0,1648.7481689453125,1895.4371337890625,0.0,3273.365478515625,0.9271670579910278,1.0,0.0,3.0,1.0,0.0
17830440,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8823962807655334,0.3667463958263397,0.3304357826709747,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8097236752510071,0.2802478969097137,0.2666302919387817,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8568798899650574,0.3352363109588623,0.2354493588209152,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7958629131317139,0.2660995423793793,0.2534467279911041,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6945353150367737,0.1751135289669037,0.7954968214035034,284.9151306152344,284.95001220703125,296.92401123046875,293.62908935546875,295.9230041503906,297.4250183105469,284.9188232421875,1.0,0.441777765750885,1.0,1.0,0.0,1.0,-2.258479595184326,2.258475542068481,4.102686943951994e-06,1.7441959381103516,0.911416232585907,0.911416232585907,0.0,101.673828125,118.0,57008.4375,0.0,1048.6861572265625,1.0,280.0572204589844,283.6934509277344,296.67144775390625,300.3549499511719,293.1499938964844,293.1499938964844,279.75,36987.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860624432563782,1.0,0.0,0.0,3.744758129119873,3.744783163070679,9.357090107187104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.849609375,0.0,1648.7481689453125,1895.4371337890625,0.0,3273.365478515625,0.9271670579910278,1.0,0.0,3.0,1.0,0.0
17830500,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8816260099411011,0.3688510358333587,0.3324100375175476,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.809327244758606,0.2821592390537262,0.26851287484169,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.8555207848548889,0.3363762497901916,0.2363126724958419,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7952433228492737,0.2676967978477478,0.2550356090068817,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6944721937179565,0.1765077263116836,0.8020972609519958,284.82452392578125,284.95001220703125,296.9447937011719,293.6367492675781,295.9437561035156,297.42462158203125,284.8236694335937,1.0,0.4449811577796936,1.0,1.0,0.0,1.0,-2.273987054824829,2.2739827632904053,4.1591124499973375e-06,1.756267786026001,0.8266391754150391,0.8266391754150391,0.0,103.30406188964844,118.0,57863.25390625,0.0,1071.3489990234375,1.0,279.79833984375,283.5815124511719,296.69903564453125,300.5148620605469,293.1499938964844,293.1499938964844,279.75,41071.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934019207954407,1.0,0.0,0.0,3.653711318969727,3.653736114501953,8.907621236176055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.0556640625,0.0,1575.288818359375,1895.4371337890625,0.0,3342.007080078125,0.9071730971336364,1.0,0.0,3.0,1.0,0.0
17830560,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8807551860809326,0.3711007535457611,0.3343298435211181,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8088334202766418,0.2841307818889618,0.2703498303890228,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8540700674057007,0.3375998437404632,0.2371290624141693,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7945216298103333,0.2693439424037933,0.2565741539001465,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6942976117134094,0.1779264509677887,0.8085017800331116,284.90386962890625,284.95001220703125,296.96563720703125,293.6444702148437,295.9646301269531,297.42498779296875,284.91021728515625,1.0,0.4481388330459595,1.0,1.0,0.0,1.0,-2.289020538330078,2.2890164852142334,4.214167347527109e-06,1.7679497003555298,0.8493408560752869,0.8493408560752869,0.0,104.96267700195312,121.0,57924.85546875,0.0,1093.887451171875,1.0,279.75799560546875,283.6635437011719,296.6747436523437,300.4271850585937,293.1499938964844,293.1499938964844,280.04998779296875,40095.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949589729309082,1.0,0.0,0.0,3.542186737060547,3.542210578918457,8.372135198442265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.04296875,0.0,1446.232421875,1895.4371337890625,0.0,3356.55078125,0.8859021067619324,1.0,0.0,3.0,1.0,0.0
17830620,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8820584416389465,0.3769433796405792,0.339309960603714,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8103024363517761,0.2889090478420257,0.2746941745281219,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8538435697555542,0.3411231935024261,0.2394238710403442,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.795580267906189,0.2734270095825195,0.2602762579917907,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6962030529975891,0.1813340932130813,0.8233118653297424,285.0536499023437,284.95001220703125,297.00762939453125,293.66015625,296.0066223144531,297.4379577636719,285.0519714355469,1.0,0.4546657800674438,1.0,1.0,0.0,1.0,-2.325209617614746,2.325205087661743,4.348125912656542e-06,1.795993447303772,0.9914059638977052,0.9914059638977052,0.0,107.5462417602539,124.0,58369.453125,0.0,1143.6436767578125,1.0,280.0426940917969,283.7922668457031,296.6484375,300.3455810546875,293.1499938964844,293.1499938964844,279.75,31881.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884960412979126,1.0,0.0,0.0,3.7231369018554688,3.723160982131958,9.249351933249272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.869140625,0.0,1584.640380859375,1895.4371337890625,0.0,3296.139892578125,0.9187253713607788,1.0,0.0,3.0,1.0,0.0
17830680,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8820584416389465,0.3769433796405792,0.339309960603714,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8103024363517761,0.2889090478420257,0.2746941745281219,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8538435697555542,0.3411231935024261,0.2394238710403442,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.795580267906189,0.2734270095825195,0.2602762579917907,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6962030529975891,0.1813340932130813,0.8233118653297424,285.0536499023437,284.95001220703125,297.00762939453125,293.66015625,296.0066223144531,297.4379577636719,285.0519714355469,1.0,0.4546657800674438,1.0,1.0,0.0,1.0,-2.325209617614746,2.325205087661743,4.348125912656542e-06,1.795993447303772,0.9914059638977052,0.9914059638977052,0.0,107.5462417602539,124.0,58369.453125,0.0,1143.6436767578125,1.0,280.0426940917969,283.7922668457031,296.6484375,300.3455810546875,293.1499938964844,293.1499938964844,279.75,31881.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884960412979126,1.0,0.0,0.0,3.7231369018554688,3.723160982131958,9.249351933249272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.869140625,0.0,1584.640380859375,1895.4371337890625,0.0,3296.139892578125,0.9187253713607788,1.0,0.0,3.0,1.0,0.0
17830740,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8822082877159119,0.3815440833568573,0.3438346087932586,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8110141158103943,0.2931626737117767,0.278965026140213,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8527758717536926,0.3438328802585602,0.2415627241134643,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.79587721824646,0.2769986689090729,0.263902336359024,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6974731683731079,0.1844372153282165,0.8381635546684265,284.9188842773437,284.95001220703125,297.04998779296875,293.6761169433594,296.0489807128906,297.4394836425781,284.9234313964844,1.0,0.4613005220890045,1.0,1.0,0.0,1.0,-2.360546588897705,2.360542058944702,4.481299583858345e-06,1.8235079050064087,0.900788426399231,0.900788426399231,0.0,110.49739074707033,127.0,59946.90625,0.0,1195.266845703125,1.0,279.756591796875,283.6358337402344,296.7176818847656,300.58544921875,293.1499938964844,293.1499938964844,280.04998779296875,37061.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008052349090576,1.0,0.0,0.0,3.690755844116211,3.6907804012298575,9.089163199860196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.1689453125,0.0,1587.01904296875,1895.4371337890625,0.0,3411.089599609375,0.9153200387954712,1.0,0.0,3.0,1.0,0.0
17830800,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8822082877159119,0.3815440833568573,0.3438346087932586,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8110141158103943,0.2931626737117767,0.278965026140213,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8527758717536926,0.3438328802585602,0.2415627241134643,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.79587721824646,0.2769986689090729,0.263902336359024,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.6974731683731079,0.1844372153282165,0.8381635546684265,284.9188842773437,284.95001220703125,297.04998779296875,293.6761169433594,296.0489807128906,297.4394836425781,284.9234313964844,1.0,0.4613005220890045,1.0,1.0,0.0,1.0,-2.360546588897705,2.360542058944702,4.481299583858345e-06,1.8235079050064087,0.900788426399231,0.900788426399231,0.0,110.49739074707033,127.0,59946.90625,0.0,1195.266845703125,1.0,279.756591796875,283.6358337402344,296.7176818847656,300.58544921875,293.1499938964844,293.1499938964844,280.04998779296875,37061.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008052349090576,1.0,0.0,0.0,3.690755844116211,3.6907804012298575,9.089163199860196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.1689453125,0.0,1587.01904296875,1895.4371337890625,0.0,3411.089599609375,0.9153200387954712,1.0,0.0,3.0,1.0,0.0
17830860,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8824000954627991,0.3869648277759552,0.3484900891780853,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8116043210029602,0.2976827621459961,0.2831929624080658,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8516591787338257,0.3469972014427185,0.2436892539262771,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7960272431373596,0.280780553817749,0.2674519717693329,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.6984717845916748,0.1875583976507187,0.852399468421936,285.091064453125,284.95001220703125,297.0945739746094,293.6929016113281,296.093505859375,297.4468688964844,285.0923767089844,1.0,0.46786630153656,1.0,1.0,0.0,1.0,-2.395136833190918,2.395132303237915,4.613460532709723e-06,1.850314140319824,1.0,1.0,0.0,113.4956512451172,130.0,60132.3984375,0.0,1247.57763671875,1.0,280.0434875488281,283.7972717285156,296.6911926269531,300.5028076171875,293.1499938964844,293.1499938964844,279.75,32997.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89682537317276,1.0,0.0,0.0,3.827549934387207,3.827575206756592,9.775411626833377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.552734375,0.0,1716.2623291015625,1895.4371337890625,0.0,3373.974609375,0.9428977966308594,1.0,0.0,3.0,1.0,0.0
17830920,297.5168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.8824000954627991,0.3869648277759552,0.3484900891780853,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8116043210029602,0.2976827621459961,0.2831929624080658,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.091064453125,0.8516591787338257,0.3469972014427185,0.2436892539262771,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909423828125,0.7960272431373596,0.280780553817749,0.2674519717693329,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.6984717845916748,0.1875583976507187,0.852399468421936,285.091064453125,284.95001220703125,297.0945739746094,293.6929016113281,296.093505859375,297.4468688964844,285.0923767089844,1.0,0.46786630153656,1.0,1.0,0.0,1.0,-2.395136833190918,2.395132303237915,4.613460532709723e-06,1.850314140319824,1.0,1.0,0.0,113.4956512451172,130.0,60132.3984375,0.0,1247.57763671875,1.0,280.0434875488281,283.7972717285156,296.6911926269531,300.5028076171875,293.1499938964844,293.1499938964844,279.75,32997.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89682537317276,1.0,0.0,0.0,3.827549934387207,3.827575206756592,9.775411626833377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.552734375,0.0,1716.2623291015625,1895.4371337890625,0.0,3373.974609375,0.9428977966308594,1.0,0.0,3.0,1.0,0.0
17830980,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8806907534599304,0.3909132480621338,0.352571576833725,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8105350136756897,0.3012678623199463,0.2869840264320373,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8488935232162476,0.3490263521671295,0.2454604655504226,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7944391369819641,0.2836322486400604,0.2705496549606323,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6976578235626221,0.1898677796125412,0.8644589781761169,284.9262390136719,284.95001220703125,297.1430053710937,293.71099853515625,296.141845703125,297.44097900390625,284.9285583496094,1.0,0.4742107391357422,1.0,1.0,0.0,1.0,-2.424941301345825,2.424936532974243,4.729192824015627e-06,1.87354588508606,0.9496065974235536,0.9496065974235536,0.0,117.1162109375,118.0,61903.80859375,0.0,1298.006103515625,1.0,279.7557678222656,283.6019897460937,296.7553405761719,300.7480163574219,293.1499938964844,293.1499938964844,279.45001220703125,35965.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093260765075684,1.0,0.0,0.0,3.845345735549927,3.845371723175049,9.866521395451857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.869140625,0.0,1761.283203125,1895.4371337890625,0.0,3490.34814453125,0.9488966464996338,1.0,0.0,3.0,1.0,0.0
17831040,297.5097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8806907534599304,0.3909132480621338,0.352571576833725,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8105350136756897,0.3012678623199463,0.2869840264320373,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8488935232162476,0.3490263521671295,0.2454604655504226,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7944391369819641,0.2836322486400604,0.2705496549606323,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.6976578235626221,0.1898677796125412,0.8644589781761169,284.9262390136719,284.95001220703125,297.1430053710937,293.71099853515625,296.141845703125,297.44097900390625,284.9285583496094,1.0,0.4742107391357422,1.0,1.0,0.0,1.0,-2.424941301345825,2.424936532974243,4.729192824015627e-06,1.87354588508606,0.9496065974235536,0.9496065974235536,0.0,117.1162109375,118.0,61903.80859375,0.0,1298.006103515625,1.0,279.7557678222656,283.6019897460937,296.7553405761719,300.7480163574219,293.1499938964844,293.1499938964844,279.45001220703125,35965.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093260765075684,1.0,0.0,0.0,3.845345735549927,3.845371723175049,9.866521395451857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.869140625,0.0,1761.283203125,1895.4371337890625,0.0,3490.34814453125,0.9488966464996338,1.0,0.0,3.0,1.0,0.0
17831100,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8828320503234863,0.3925394713878631,0.3540926873683929,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.8126291036605835,0.3027558624744415,0.2884528338909149,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8502407073974609,0.3496854305267334,0.2459785938262939,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7963355183601379,0.2847432494163513,0.2716684341430664,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.6995508670806885,0.1907278001308441,0.868634045124054,284.82177734375,284.95001220703125,297.1685485839844,293.7204895019531,296.1673583984375,297.43487548828125,284.8197326660156,1.0,0.4751498699188232,1.0,1.0,0.0,1.0,-2.43552041053772,2.4355156421661377,4.770638042828068e-06,1.8817964792251587,0.8567781448364258,0.8567781448364258,0.0,117.0200424194336,118.0,62793.76953125,0.0,1310.4390869140625,1.0,279.4955749511719,283.475341796875,296.7806396484375,300.9092712402344,293.1499938964844,293.1499938964844,279.45001220703125,39989.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162468910217284,1.0,0.0,0.0,3.771775007247925,3.771800994873047,9.49259288063331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.890625,0.0,1703.760986328125,1895.4371337890625,0.0,3554.482666015625,0.9328734874725342,1.0,0.0,3.0,1.0,0.0
17831160,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8872909545898438,0.3943008482456207,0.3554690778255462,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8166297674179077,0.3042521178722381,0.2897498309612274,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8536603450775146,0.3503818213939667,0.2463593333959579,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8002511262893677,0.285844624042511,0.2726045548915863,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7031853199005127,0.19153793156147,0.8719291090965271,284.88885498046875,284.95001220703125,297.1949462890625,293.7302551269531,296.1937255859375,297.4296264648437,284.89483642578125,1.0,0.4751354157924652,1.0,1.0,0.0,1.0,-2.4442737102508545,2.4442687034606934,4.804992840945488e-06,1.8885817527771,0.8680566549301147,0.8680566549301147,0.0,115.63404083251952,106.0,62690.3515625,0.0,1315.3546142578125,1.0,279.4570617675781,283.54736328125,296.7577819824219,300.8152770996094,293.1499938964844,293.1499938964844,279.75,40106.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174888134002686,1.0,0.0,0.0,3.6594796180725098,3.659504652023315,8.935770097195928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.3466796875,0.0,1574.5484619140625,1895.4371337890625,0.0,3565.9658203125,0.9114448428153992,1.0,0.0,3.0,1.0,0.0
17831220,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8966898918151855,0.3972711861133575,0.3576317429542541,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8245359063148499,0.3065080344676971,0.2915233373641968,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8613823056221008,0.3518351018428802,0.2470603585243225,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8083151578903198,0.2875900864601135,0.2739135026931762,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7104963064193726,0.1927802711725235,0.8762152194976807,285.0469970703125,284.95001220703125,297.2276611328125,293.7423095703125,296.2264099121094,297.4312744140625,285.0490417480469,1.0,0.4742486774921417,1.0,1.0,0.0,1.0,-2.45656156539917,2.456556797027588,4.853283371630823e-06,1.8980270624160769,0.982763648033142,0.982763648033142,0.0,112.37356567382812,106.0,62408.64453125,0.0,1316.79345703125,1.0,279.7176513671875,283.70184326171875,296.7127990722656,300.6376647949219,293.1499938964844,293.1499938964844,279.75,33387.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910862386226654,1.0,0.0,0.0,3.741661071777344,3.741685390472412,9.34161903387576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.625,0.0,1617.516845703125,1895.4371337890625,0.0,3504.60546875,0.925508201122284,1.0,0.0,3.0,1.0,0.0
