time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831280,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9054075479507446,0.3993339240550995,0.3593710362911224,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8316954374313354,0.3081043660640716,0.2928845286369324,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8688022494316101,0.3529101908206939,0.24770587682724,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8154307007789612,0.2888396382331848,0.2749498188495636,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7168598175048828,0.1936744004487991,0.8795503973960876,285.0423889160156,284.95001220703125,297.2500915527344,293.75054931640625,296.2488098144531,297.43365478515625,285.041015625,1.0,0.4733079373836517,1.0,1.0,0.0,1.0,-2.466313600540161,2.466308832168579,4.891856406175066e-06,1.9055603742599487,1.0,1.0,0.0,109.41394805908205,94.0,62777.9453125,0.0,1316.363037109375,1.0,279.743408203125,283.6879272460937,296.734619140625,300.7139587402344,293.1499938964844,293.1499938964844,279.45001220703125,32698.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103204011917114,1.0,0.0,0.0,3.805565118789673,3.80559015274048,9.663436912887846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.0888671875,0.0,1687.4700927734375,1895.4371337890625,0.0,3499.576904296875,0.9378859996795654,1.0,0.0,3.0,1.0,0.0
17831340,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9326021671295166,0.4030490219593048,0.3627164363861084,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.85258948802948,0.3113376498222351,0.2957929372787475,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8905976414680481,0.354576975107193,0.2488153725862503,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8350509405136108,0.2912293970584869,0.2770610749721527,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7340534329414368,0.1953863650560379,0.886297345161438,284.9104309082031,284.95001220703125,297.3081359863281,293.7716979980469,296.3067932128906,297.42681884765625,284.91375732421875,1.0,0.4697683155536651,1.0,1.0,0.0,1.0,-2.4858102798461914,2.4858052730560303,4.969610017724335e-06,1.9207079410552976,0.9076992273330688,0.9076992273330688,0.0,101.21315002441406,82.0,64066.21484375,0.0,1305.77001953125,1.0,279.4569702148437,283.5358581542969,296.8006286621094,300.93310546875,293.1499938964844,293.1499938964844,279.1499938964844,37539.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199568033218384,1.0,0.0,0.0,3.752013683319092,3.752038955688477,9.393384630129732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.201171875,0.0,1661.4908447265625,1895.4371337890625,0.0,3588.760009765625,0.9293422102928162,1.0,0.0,3.0,1.0,0.0
17831400,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9326021671295166,0.4030490219593048,0.3627164363861084,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.85258948802948,0.3113376498222351,0.2957929372787475,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8905976414680481,0.354576975107193,0.2488153725862503,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8350509405136108,0.2912293970584869,0.2770610749721527,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7340534329414368,0.1953863650560379,0.886297345161438,284.9104309082031,284.95001220703125,297.3081359863281,293.7716979980469,296.3067932128906,297.42681884765625,284.91375732421875,1.0,0.4697683155536651,1.0,1.0,0.0,1.0,-2.4858102798461914,2.4858052730560303,4.969610017724335e-06,1.9207079410552976,0.9076992273330688,0.9076992273330688,0.0,101.21315002441406,82.0,64066.21484375,0.0,1305.77001953125,1.0,279.4569702148437,283.5358581542969,296.8006286621094,300.93310546875,293.1499938964844,293.1499938964844,279.1499938964844,37539.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199568033218384,1.0,0.0,0.0,3.752013683319092,3.752038955688477,9.393384630129732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.201171875,0.0,1661.4908447265625,1895.4371337890625,0.0,3588.760009765625,0.9293422102928162,1.0,0.0,3.0,1.0,0.0
17831460,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9660402536392212,0.406641811132431,0.3654620349407196,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8805278539657593,0.3143779933452606,0.2982399761676788,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9202462434768676,0.356023758649826,0.249501571059227,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8607197999954224,0.2933949530124664,0.2786966562271118,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7562036514282227,0.1968715041875839,0.8911307454109192,284.90692138671875,284.95001220703125,297.36871337890625,293.7935485839844,296.3673095703125,297.4189758300781,284.9103088378906,1.0,0.4648844301700592,1.0,1.0,0.0,1.0,-2.500645637512207,2.500640630722046,5.028977739129914e-06,1.9321218729019165,0.8506620526313782,0.8506620526313782,0.0,91.91825103759766,70.0,64675.18359375,0.0,1284.5460205078125,1.0,279.1578063964844,283.5101013183594,296.8091125488281,300.9903564453125,293.1499938964844,293.1499938964844,279.45001220703125,39865.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255797266960144,1.0,0.0,0.0,3.551222562789917,3.551246166229248,8.414901913056383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.3515625,0.0,1454.1671142578125,1895.4371337890625,0.0,3640.559814453125,0.887580394744873,1.0,0.0,3.0,1.0,0.0
17831520,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9660402536392212,0.406641811132431,0.3654620349407196,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8805278539657593,0.3143779933452606,0.2982399761676788,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9202462434768676,0.356023758649826,0.249501571059227,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8607197999954224,0.2933949530124664,0.2786966562271118,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7562036514282227,0.1968715041875839,0.8911307454109192,284.90692138671875,284.95001220703125,297.36871337890625,293.7935485839844,296.3673095703125,297.4189758300781,284.9103088378906,1.0,0.4648844301700592,1.0,1.0,0.0,1.0,-2.500645637512207,2.500640630722046,5.028977739129914e-06,1.9321218729019165,0.8506620526313782,0.8506620526313782,0.0,91.91825103759766,70.0,64675.18359375,0.0,1284.5460205078125,1.0,279.1578063964844,283.5101013183594,296.8091125488281,300.9903564453125,293.1499938964844,293.1499938964844,279.45001220703125,39865.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255797266960144,1.0,0.0,0.0,3.551222562789917,3.551246166229248,8.414901913056383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.3515625,0.0,1454.1671142578125,1895.4371337890625,0.0,3640.559814453125,0.887580394744873,1.0,0.0,3.0,1.0,0.0
17831580,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.4110666811466217,0.3684190511703491,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9182900190353394,0.3177765011787414,0.3008570373058319,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9608426690101624,0.3582229316234588,0.2505655586719513,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.895470917224884,0.2959612011909485,0.2805446088314056,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7863327264785767,0.198630154132843,0.8965263962745667,285.036376953125,284.95001220703125,297.4239501953125,293.8133239746094,296.42254638671875,297.4239501953125,285.0337219238281,1.0,0.4600863754749298,1.0,1.0,0.0,1.0,-2.5166704654693604,2.51666522026062,5.0936073421326e-06,1.9445011615753167,0.9659704566001892,0.9659704566001892,0.0,82.45449829101562,70.0,64701.48046875,0.0,1264.102783203125,1.0,279.4382019042969,283.63043212890625,296.7891845703125,300.8826904296875,293.1499938964844,293.1499938964844,279.45001220703125,32487.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918111264705658,1.0,0.0,0.0,3.691540718078613,3.691564321517944,9.09302912077692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.4794921875,0.0,1553.294921875,1895.4371337890625,0.0,3571.717529296875,0.91214120388031,1.0,0.0,3.0,1.0,0.0
17831640,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.4117909073829651,0.3653702735900879,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9228991270065308,0.3182467520236969,0.3012842237949371,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.964902400970459,0.3585159480571747,0.2507631182670593,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.899369478225708,0.2963133752346039,0.2808600664138794,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7897400259971619,0.1988732516765594,0.8975080847740173,285.029296875,284.95001220703125,297.4319152832031,293.816162109375,296.4305114746094,297.4249267578125,285.0263977050781,1.0,0.4592737257480621,1.0,1.0,0.0,1.0,-2.515990972518921,2.51598596572876,5.091226739750709e-06,1.9441643953323364,0.968003749847412,0.968003749847412,0.0,81.51787567138672,73.0,64774.60546875,0.0,1258.914794921875,1.0,279.438720703125,283.622314453125,296.7982788085937,300.9096374511719,293.1499938964844,293.1499938964844,279.1499938964844,32572.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182513952255248,1.0,0.0,0.0,3.706425905227661,3.7064499855041504,9.166508334601532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.6376953125,0.0,1570.8138427734375,1895.4371337890625,0.0,3573.012451171875,0.9154996871948242,1.0,0.0,3.0,1.0,0.0
17831700,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.415127545595169,0.3564639985561371,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9337509274482728,0.3198452889919281,0.3029021024703979,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9735979437828064,0.3593303263187408,0.2514575719833374,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9085271954536438,0.2974579036235809,0.2820426225662231,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.7976065278053284,0.1996665000915527,0.9012859463691713,284.87872314453125,284.95001220703125,297.4636535644531,293.8274230957031,296.46221923828125,297.4302978515625,284.8724365234375,1.0,0.457788735628128,1.0,1.0,0.0,1.0,-2.5140230655670166,2.5140180587768555,5.082964889879804e-06,1.942488431930542,0.8704847097396851,0.8704847097396851,0.0,79.54000091552734,73.0,65606.9296875,0.0,1248.033447265625,1.0,279.1966552734375,283.4544372558594,296.8612365722656,301.1452331542969,293.1499938964844,293.1499938964844,279.1499938964844,36831.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245115518569946,1.0,0.0,0.0,3.689045429229736,3.689069986343384,9.080741278921778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.203125,0.0,1583.3336181640625,1895.4371337890625,0.0,3630.734130859375,0.9121861457824708,1.0,0.0,3.0,1.0,0.0
17831760,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.4190399050712585,0.3514907360076904,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9404388666152954,0.3212770521640777,0.3042612373828888,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9783443808555604,0.3599186837673187,0.2518822252750397,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9144204258918762,0.2984273135662079,0.2829709053039551,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8023667335510254,0.2003282904624939,0.9042705297470092,284.878173828125,284.95001220703125,297.4962463378906,293.8388977050781,296.48785400390625,297.4378356933594,284.8656616210937,1.0,0.4568357765674591,0.8883573412895203,0.8883573412895203,0.2000000029802322,1.0,-2.514866590499878,2.1876816749572754,0.3271849751472473,1.617328643798828,0.846968948841095,0.846968948841095,0.0,78.32051086425781,76.0,63606.015625,0.0,1242.4544677734375,1.0,279.1573486328125,283.4161071777344,296.85693359375,301.0624389648437,293.1499938964844,293.1499938964844,279.45001220703125,39098.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925861656665802,1.0,0.0,0.0,3.594247341156006,3.594271421432495,8.620039011475455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.865234375,0.0,1494.85302734375,1895.4371337890625,0.0,3643.151611328125,0.8949148058891296,1.0,0.0,3.0,1.0,0.0
17831820,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.4269439876079559,0.3459076285362243,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9492485523223876,0.3241598606109619,0.3069395720958709,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9839020371437072,0.3611349165439605,0.2527016997337341,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9222946166992188,0.3003482222557068,0.2847546339035034,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8084573745727539,0.2016231715679168,0.909933626651764,284.8229675292969,284.95001220703125,297.5625305175781,293.86212158203125,296.5072937011719,297.45281982421875,284.826171875,1.0,0.4563879072666168,0.6650720834732056,0.6650720834732056,0.6000000238418579,1.0,-2.5213119983673096,1.252052664756775,1.2692594528198242,0.6823309063911438,0.7461292147636414,0.7461292147636414,0.0,77.01094818115234,79.0,53744.35546875,0.0,1241.8692626953125,1.0,279.4408569335937,283.3617858886719,296.7391357421875,300.3512878417969,293.1499938964844,293.1499938964844,279.75,45913.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996899127960205,1.0,0.0,0.0,3.2648491859436035,3.26487135887146,7.112455477908952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.8525390625,0.0,1211.7467041015625,1895.4371337890625,0.0,3400.69384765625,0.826570987701416,1.0,0.0,3.0,1.0,0.0
17831880,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9990000128746032,0.4269439876079559,0.3459076285362243,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9492485523223876,0.3241598606109619,0.3069395720958709,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.9839020371437072,0.3611349165439605,0.2527016997337341,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.9222946166992188,0.3003482222557068,0.2847546339035034,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.8084573745727539,0.2016231715679168,0.909933626651764,284.8229675292969,284.95001220703125,297.5625305175781,293.86212158203125,296.5072937011719,297.45281982421875,284.826171875,1.0,0.4563879072666168,0.6650720834732056,0.6650720834732056,0.6000000238418579,1.0,-2.5213119983673096,1.252052664756775,1.2692594528198242,0.6823309063911438,0.7461292147636414,0.7461292147636414,0.0,77.01094818115234,79.0,53744.35546875,0.0,1241.8692626953125,1.0,279.4408569335937,283.3617858886719,296.7391357421875,300.3512878417969,293.1499938964844,293.1499938964844,279.75,45913.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996899127960205,1.0,0.0,0.0,3.2648491859436035,3.26487135887146,7.112455477908952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.8525390625,0.0,1211.7467041015625,1895.4371337890625,0.0,3400.69384765625,0.826570987701416,1.0,0.0,3.0,1.0,0.0
17831940,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.4352785348892212,0.342030793428421,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.95650452375412,0.3274925351142883,0.3099271655082702,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9882067441940308,0.3629149794578552,0.2538084387779236,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9289262890815736,0.3026546835899353,0.2867919206619262,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8133329153060913,0.203183889389038,0.9164193272590636,284.91461181640625,284.95001220703125,297.630126953125,293.8854675292969,296.5229797363281,297.4709167480469,284.9153747558594,1.0,0.4576387107372284,0.4417868256568908,0.4417868256568908,1.0,1.0,-2.531803846359253,0.8223152160644531,1.7094886302947998,0.2504943609237671,0.7783291935920715,0.7783291935920715,0.0,76.47779846191406,99.0,49147.16796875,0.0,1253.0428466796875,1.0,279.73712158203125,283.44482421875,296.70281982421875,299.9103698730469,293.1499938964844,293.1499938964844,280.04998779296875,39674.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581764698028564,1.0,0.0,0.0,3.1667397022247314,3.166760206222534,6.691416842841136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.10009765625,0.0,1082.90185546875,1895.4371337890625,0.0,3011.904052734375,0.8014183640480042,1.0,0.0,3.0,1.0,0.0
17832000,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.4352785348892212,0.342030793428421,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.95650452375412,0.3274925351142883,0.3099271655082702,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9882067441940308,0.3629149794578552,0.2538084387779236,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9289262890815736,0.3026546835899353,0.2867919206619262,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8133329153060913,0.203183889389038,0.9164193272590636,284.91461181640625,284.95001220703125,297.630126953125,293.8854675292969,296.5229797363281,297.4709167480469,284.9153747558594,1.0,0.4576387107372284,0.4417868256568908,0.4417868256568908,1.0,1.0,-2.531803846359253,0.8223152160644531,1.7094886302947998,0.2504943609237671,0.7783291935920715,0.7783291935920715,0.0,76.47779846191406,99.0,49147.16796875,0.0,1253.0428466796875,1.0,279.73712158203125,283.44482421875,296.70281982421875,299.9103698730469,293.1499938964844,293.1499938964844,280.04998779296875,39674.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581764698028564,1.0,0.0,0.0,3.1667397022247314,3.166760206222534,6.691416842841136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.10009765625,0.0,1082.90185546875,1895.4371337890625,0.0,3011.904052734375,0.8014183640480042,1.0,0.0,3.0,1.0,0.0
17832060,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4417074620723724,0.3575555384159088,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9449799060821532,0.3312396109104156,0.3134666085243225,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9773455262184144,0.3651622235774994,0.2553682327270508,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9162086248397828,0.3053280413150787,0.2893339395523071,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8038651347160339,0.2050220072269439,0.9249007105827332,285.0326538085937,284.95001220703125,297.6986389160156,293.9089050292969,296.55426025390625,297.47882080078125,285.03326416015625,1.0,0.4666541218757629,0.4765018820762634,0.4765018820762634,1.0,1.0,-2.569796562194824,0.8879740238189697,1.681822657585144,0.3069878220558166,0.8918184638023376,0.8918184638023376,0.0,80.94583129882812,119.0,49498.8046875,0.0,1319.615478515625,1.0,280.0372619628906,283.5672302246094,296.7861022949219,299.8956604003906,293.1499938964844,293.1499938964844,280.3500061035156,31411.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290647864341736,1.0,0.0,0.0,3.3508336544036865,3.3508541584014893,7.4920222914443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.7724609375,0.0,1193.5869140625,1895.4371337890625,0.0,2739.7412109375,0.8349892497062683,1.0,0.0,3.0,1.0,0.0
17832120,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4417074620723724,0.3575555384159088,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9449799060821532,0.3312396109104156,0.3134666085243225,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9773455262184144,0.3651622235774994,0.2553682327270508,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9162086248397828,0.3053280413150787,0.2893339395523071,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8038651347160339,0.2050220072269439,0.9249007105827332,285.0326538085937,284.95001220703125,297.6986389160156,293.9089050292969,296.55426025390625,297.47882080078125,285.03326416015625,1.0,0.4666541218757629,0.4765018820762634,0.4765018820762634,1.0,1.0,-2.569796562194824,0.8879740238189697,1.681822657585144,0.3069878220558166,0.8918184638023376,0.8918184638023376,0.0,80.94583129882812,119.0,49498.8046875,0.0,1319.615478515625,1.0,280.0372619628906,283.5672302246094,296.7861022949219,299.8956604003906,293.1499938964844,293.1499938964844,280.3500061035156,31411.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290647864341736,1.0,0.0,0.0,3.3508336544036865,3.3508541584014893,7.4920222914443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.7724609375,0.0,1193.5869140625,1895.4371337890625,0.0,2739.7412109375,0.8349892497062683,1.0,0.0,3.0,1.0,0.0
17832180,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.9990000128746032,0.4431449174880981,0.3838695883750915,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.9233466386795044,0.3347504436969757,0.3169337511062622,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.9566362500190736,0.3673638105392456,0.2570119202136993,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.896018385887146,0.3078626990318298,0.2918924689292907,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.7870103120803833,0.2067172825336456,0.9334766268730164,285.15362548828125,284.95001220703125,297.759521484375,293.929443359375,296.5696716308594,297.4602966308594,285.1539611816406,1.0,0.4791615605354309,0.5071004033088684,0.5071004033088684,1.0,1.0,-2.620919942855835,0.9629433751106262,1.6579766273498535,0.3701525032520294,1.0,1.0,0.0,88.45987701416016,119.0,50420.8984375,0.0,1418.8739013671875,1.0,280.3355712890625,283.6850280761719,296.8902282714844,300.0414123535156,293.1499938964844,293.1499938964844,280.3500061035156,29138.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821825385093689,1.0,0.0,0.0,3.597353935241699,3.5973763465881348,8.634946198071702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.0537109375,0.0,1424.782958984375,1895.4371337890625,0.0,2672.48876953125,0.8880377411842346,1.0,0.0,3.0,1.0,0.0
17832240,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.9990000128746032,0.4430063962936401,0.3880702257156372,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.9200059175491332,0.3352168500423431,0.3174217343330383,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.9532175064086914,0.3676504790782928,0.2572502791881561,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.8930569887161255,0.3081972897052765,0.2922562062740326,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.7844290137290955,0.2069348394870758,0.934680700302124,285.1542053222656,284.95001220703125,297.76776123046875,293.9322204589844,296.5707702636719,297.4559326171875,285.15478515625,1.0,0.4811024069786072,0.511216938495636,0.511216938495636,1.0,1.0,-2.628722667694092,0.9730034470558168,1.65571928024292,0.3784255683422088,1.0,1.0,0.0,89.68867492675781,137.0,50640.47265625,0.0,1434.71630859375,1.0,280.3407897949219,283.6837463378906,296.9092102050781,300.0852966308594,293.1499938964844,293.1499938964844,280.04998779296875,29523.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227097988128662,1.0,0.0,0.0,3.6204798221588135,3.620502233505249,8.746323487685004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.232421875,0.0,1452.5103759765625,1895.4371337890625,0.0,2680.69189453125,0.8935772776603699,1.0,0.0,3.0,1.0,0.0
17832300,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9898070693016052,0.4415147304534912,0.3981907069683075,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8998986482620239,0.3368954360485077,0.3194487988948822,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9307246208190918,0.3684976994991302,0.2582063674926758,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8744812607765198,0.3093341588973999,0.293764978647232,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7682716846466064,0.2076302915811538,0.939716637134552,285.0193786621094,284.95001220703125,297.8024597167969,293.9437866210937,296.57183837890625,297.4309387207031,285.0068054199219,1.0,0.4890386164188385,0.5285744667053223,0.5285744667053223,1.0,1.0,-2.6514105796813965,1.009824514389038,1.6415860652923584,0.4108189046382904,0.9993960857391356,0.9993960857391356,0.0,96.8837432861328,137.0,52532.6875,0.0,1498.135986328125,1.0,280.09698486328125,283.5091857910156,297.0168151855469,300.42694091796875,293.1499938964844,293.1499938964844,280.04998779296875,30934.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351538181304932,1.0,0.0,0.0,3.7040631771087646,3.704086780548096,9.154825875157258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.5556640625,0.0,1555.6885986328125,1895.4371337890625,0.0,2796.472900390625,0.9135950803756714,1.0,0.0,3.0,1.0,0.0
17832360,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9654185175895692,0.4407494664192199,0.3974086046218872,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8770239353179932,0.3381391763687134,0.3211420774459839,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.9036474227905272,0.3688110411167145,0.2588383257389068,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8525921702384949,0.3100489974021911,0.2949576079845428,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7492778301239014,0.2079713344573974,0.943597376346588,284.9452209472656,284.95001220703125,297.8371887207031,293.955322265625,296.57177734375,297.4092102050781,284.9427490234375,1.0,0.4965735971927643,0.526435375213623,0.526435375213623,1.0,1.0,-2.6603307723999023,1.0123461484909058,1.6479846239089966,0.4110904335975647,0.9578279852867126,0.9578279852867126,0.0,106.09778594970705,155.0,52912.9375,0.0,1551.6068115234375,1.0,280.0569763183594,283.4396667480469,297.0367126464844,300.4677734375,293.1499938964844,293.1499938964844,279.75,33229.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844225287437439,1.0,0.0,0.0,3.743044853210449,3.7430694103240967,9.348530625175044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.0390625,0.0,1617.91259765625,1895.4371337890625,0.0,2881.21630859375,0.9236413836479188,1.0,0.0,3.0,1.0,0.0
17832420,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.9323000907897948,0.4408870041370392,0.3976336121559143,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8513326048851013,0.3395016193389892,0.3230619430541992,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.8751647472381592,0.3688497543334961,0.2593545317649841,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8283331394195557,0.3106867969036102,0.2961978316307068,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.7281539440155029,0.2081406712532043,0.9473032355308532,284.8168640136719,284.95001220703125,297.8843994140625,293.9708557128906,296.5758361816406,297.3877868652344,284.8231201171875,1.0,0.5065439343452454,0.5235261917114258,0.5235261917114258,1.0,1.0,-2.6694743633270264,1.0118255615234375,1.657648682594299,0.4084423184394836,0.833218514919281,0.833218514919281,0.0,119.0379409790039,155.0,53497.609375,0.0,1623.2633056640625,1.0,279.7744445800781,283.3055419921875,297.05596923828125,300.5937194824219,293.1499938964844,293.1499938964844,279.75,41105.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570701479911804,1.0,0.0,0.0,3.611770629882813,3.61179518699646,8.704295737516077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.380859375,0.0,1528.8541259765625,1895.4371337890625,0.0,3001.52978515625,0.8988476991653442,1.0,0.0,3.0,1.0,0.0
17832480,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9185032248497008,0.4414169788360595,0.3980676531791687,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8413582444190979,0.3402021527290344,0.3238884210586548,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8638637661933899,0.3689566850662231,0.2595344483852386,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8186363577842712,0.3110301494598388,0.2966989278793335,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.7195890545845032,0.2082293480634689,0.9486722350120544,284.8635559082031,284.95001220703125,297.9065856933594,293.97808837890625,296.57989501953125,297.3812866210937,284.8685607910156,1.0,0.5111498236656189,0.5221571922302246,0.5221571922302246,1.0,1.0,-2.6734507083892822,1.011413335800171,1.6620372533798218,0.407070130109787,0.8410741686820984,0.8410741686820984,0.0,125.13088989257812,158.0,53384.44140625,0.0,1656.6998291015625,1.0,279.7575988769531,283.3477783203125,297.0298767089844,300.5252380371094,293.1499938964844,293.1499938964844,280.04998779296875,40530.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581220507621765,1.0,0.0,0.0,3.54907751083374,3.5491013526916504,8.404739446632448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.05029296875,0.0,1456.718505859375,1895.4371337890625,0.0,3011.393310546875,0.8869251012802124,1.0,0.0,3.0,1.0,0.0
17832540,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8985925912857056,0.4449940323829651,0.401163250207901,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8261008262634277,0.3432946801185608,0.3269858360290527,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8460836410522461,0.3704241812229156,0.2606451511383056,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8022670149803162,0.3129250705242157,0.2986939251422882,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7046065330505371,0.2090892940759658,0.953830897808075,285.0052795410156,284.95001220703125,297.9756164550781,294.0003967285156,296.6034851074219,297.37908935546875,285.00408935546875,1.0,0.5210176110267639,0.5178789496421814,0.5178789496421814,1.0,1.0,-2.69081711769104,1.012102127075195,1.6787149906158447,0.4036552309989929,0.9492753148078918,0.9492753148078918,0.0,137.19093322753906,146.0,53005.82421875,0.0,1737.118408203125,1.0,280.0424499511719,283.4871520996094,296.9776611328125,300.3632202148437,293.1499938964844,293.1499938964844,279.75,33123.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489446640014648,1.0,0.0,0.0,3.679304361343384,3.679327964782715,9.032847856360604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0732421875,0.0,1544.3203125,1895.4371337890625,0.0,2925.387451171875,0.9096305966377258,1.0,0.0,3.0,1.0,0.0
17832600,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8985925912857056,0.4449940323829651,0.401163250207901,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8261008262634277,0.3432946801185608,0.3269858360290527,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8460836410522461,0.3704241812229156,0.2606451511383056,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8022670149803162,0.3129250705242157,0.2986939251422882,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7046065330505371,0.2090892940759658,0.953830897808075,285.0052795410156,284.95001220703125,297.9756164550781,294.0003967285156,296.6034851074219,297.37908935546875,285.00408935546875,1.0,0.5210176110267639,0.5178789496421814,0.5178789496421814,1.0,1.0,-2.69081711769104,1.012102127075195,1.6787149906158447,0.4036552309989929,0.9492753148078918,0.9492753148078918,0.0,137.19093322753906,146.0,53005.82421875,0.0,1737.118408203125,1.0,280.0424499511719,283.4871520996094,296.9776611328125,300.3632202148437,293.1499938964844,293.1499938964844,279.75,33123.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489446640014648,1.0,0.0,0.0,3.679304361343384,3.679327964782715,9.032847856360604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0732421875,0.0,1544.3203125,1895.4371337890625,0.0,2925.387451171875,0.9096305966377258,1.0,0.0,3.0,1.0,0.0
17832660,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8973247408866882,0.4476185739040375,0.4038547277450561,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.825446605682373,0.3459123373031616,0.3296931982040405,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8439942002296448,0.3712479472160339,0.2614362239837646,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8007670044898987,0.3143675327301025,0.3002911210060119,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7028510570526123,0.2096881121397018,0.957391321659088,284.9007263183594,284.95001220703125,298.04400634765625,294.0221252441406,296.6229858398437,297.3694763183594,284.9040222167969,1.0,0.52382493019104,0.516914963722229,0.516914963722229,1.0,1.0,-2.704463005065918,1.0161892175674438,1.6882736682891846,0.4046861827373504,0.8547436594963074,0.8547436594963074,0.0,139.63648986816406,134.0,53776.56640625,0.0,1768.5667724609375,1.0,279.7574462890625,283.3667297363281,297.0468139648437,300.5466003417969,293.1499938964844,293.1499938964844,280.04998779296875,38971.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857901394367218,1.0,0.0,0.0,3.5584607124328613,3.5584843158721924,8.44923988552182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.7548828125,0.0,1455.3634033203125,1895.4371337890625,0.0,3009.324462890625,0.8875837326049805,1.0,0.0,3.0,1.0,0.0
17832720,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8973247408866882,0.4476185739040375,0.4038547277450561,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.825446605682373,0.3459123373031616,0.3296931982040405,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8439942002296448,0.3712479472160339,0.2614362239837646,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8007670044898987,0.3143675327301025,0.3002911210060119,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7028510570526123,0.2096881121397018,0.957391321659088,284.9007263183594,284.95001220703125,298.04400634765625,294.0221252441406,296.6229858398437,297.3694763183594,284.9040222167969,1.0,0.52382493019104,0.516914963722229,0.516914963722229,1.0,1.0,-2.704463005065918,1.0161892175674438,1.6882736682891846,0.4046861827373504,0.8547436594963074,0.8547436594963074,0.0,139.63648986816406,134.0,53776.56640625,0.0,1768.5667724609375,1.0,279.7574462890625,283.3667297363281,297.0468139648437,300.5466003417969,293.1499938964844,293.1499938964844,280.04998779296875,38971.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857901394367218,1.0,0.0,0.0,3.5584607124328613,3.5584843158721924,8.44923988552182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.7548828125,0.0,1455.3634033203125,1895.4371337890625,0.0,3009.324462890625,0.8875837326049805,1.0,0.0,3.0,1.0,0.0
17832780,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.907370150089264,0.4515273571014404,0.4068474769592285,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8339253664016724,0.349233865737915,0.3324258625507355,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.851550281047821,0.3729165494441986,0.2622738182544708,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8089256286621094,0.3164269030094147,0.3018584251403808,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7097682952880859,0.2107373476028442,0.960542380809784,285.0255126953125,284.95001220703125,298.11138916015625,294.043212890625,296.649658203125,297.371826171875,285.02362060546875,1.0,0.5227786302566528,0.5159509778022766,0.5159509778022766,1.0,1.0,-2.718014001846313,1.0204107761383057,1.6976031064987185,0.4056497514247894,0.9696108102798462,0.9696108102798462,0.0,135.69003295898438,122.0,53457.01171875,0.0,1770.5496826171875,1.0,280.0426940917969,283.4917297363281,297.0201721191406,300.4295349121094,293.1499938964844,293.1499938964844,279.75,32508.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493635654449463,1.0,0.0,0.0,3.707037687301636,3.707061529159546,9.16953467822168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7421875,0.0,1571.0218505859375,1895.4371337890625,0.0,2929.31005859375,0.9154351353645324,1.0,0.0,3.0,1.0,0.0
17832840,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.907370150089264,0.4515273571014404,0.4068474769592285,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8339253664016724,0.349233865737915,0.3324258625507355,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.851550281047821,0.3729165494441986,0.2622738182544708,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8089256286621094,0.3164269030094147,0.3018584251403808,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7097682952880859,0.2107373476028442,0.960542380809784,285.0255126953125,284.95001220703125,298.11138916015625,294.043212890625,296.649658203125,297.371826171875,285.02362060546875,1.0,0.5227786302566528,0.5159509778022766,0.5159509778022766,1.0,1.0,-2.718014001846313,1.0204107761383057,1.6976031064987185,0.4056497514247894,0.9696108102798462,0.9696108102798462,0.0,135.69003295898438,122.0,53457.01171875,0.0,1770.5496826171875,1.0,280.0426940917969,283.4917297363281,297.0201721191406,300.4295349121094,293.1499938964844,293.1499938964844,279.75,32508.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493635654449463,1.0,0.0,0.0,3.707037687301636,3.707061529159546,9.16953467822168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.7421875,0.0,1571.0218505859375,1895.4371337890625,0.0,2929.31005859375,0.9154351353645324,1.0,0.0,3.0,1.0,0.0
17832900,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9157180190086364,0.4529569447040558,0.4083072543144226,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8405250906944275,0.350680261850357,0.333812266588211,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8578489422798157,0.3734596669673919,0.2627061009407043,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.815156877040863,0.3172577321529388,0.3026542961597442,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7151834964752197,0.2111543864011764,0.9622138738632202,284.8840637207031,284.95001220703125,298.1446228027344,294.0534362792969,296.66021728515625,297.3690490722656,284.8777160644531,1.0,0.5213897228240967,0.5154690146446228,0.5154690146446228,1.0,1.0,-2.724923849105835,1.0225528478622437,1.7023710012435913,0.4062934219837188,0.8788681626319885,0.8788681626319885,0.0,132.3406219482422,122.0,54491.46875,0.0,1765.33984375,1.0,279.7961730957031,283.328125,297.09228515625,300.6717834472656,293.1499938964844,293.1499938964844,279.75,36368.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565627336502075,1.0,0.0,0.0,3.697671413421631,3.6976959705352783,9.123257882492908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2109375,0.0,1589.6458740234375,1895.4371337890625,0.0,2996.7724609375,0.9140875339508056,1.0,0.0,3.0,1.0,0.0
17832960,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9247761964797974,0.4541437923908233,0.4092491269111633,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8476126790046692,0.3519597947597503,0.3348996639251709,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8646023273468018,0.3737870752811432,0.2628562152385711,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.821572482585907,0.3179216086864471,0.3031671643257141,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7206795811653137,0.2114457488059997,0.9629583954811096,284.89801025390625,284.95001220703125,298.1774597167969,294.0634765625,296.6690368652344,297.3636474609375,284.9013671875,1.0,0.5194587111473083,0.5149003267288208,0.5149003267288208,1.0,1.0,-2.729056596755981,1.0233757495880127,1.7056808471679688,0.4062719941139221,0.8659701943397522,0.8659701943397522,0.0,128.6905975341797,110.0,54306.3515625,0.0,1754.5479736328125,1.0,279.7571105957031,283.3495788574219,297.0924987792969,300.6268920898437,293.1499938964844,293.1499938964844,280.04998779296875,38668.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592991232872009,1.0,0.0,0.0,3.609906673431397,3.6099307537078857,8.695313340467692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.3779296875,0.0,1508.7684326171875,1895.4371337890625,0.0,3022.431640625,0.8984814286231995,1.0,0.0,3.0,1.0,0.0
17833020,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9504745602607728,0.458019882440567,0.4119913578033447,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8680298328399658,0.3553642630577087,0.3374901413917541,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8845433592796326,0.3754678070545196,0.2635380923748016,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8395512104034424,0.3200016915798187,0.3045364320278168,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7358879446983337,0.2125561386346817,0.9653919339179992,285.02764892578125,284.95001220703125,298.24188232421875,294.0828552246094,296.6949462890625,297.366943359375,285.0258483886719,1.0,0.5147842168807983,0.5137630105018616,0.5137630105018616,1.0,1.0,-2.7408478260040283,1.026488184928894,1.7143597602844238,0.4068500101566314,0.9842345118522644,0.9842345118522644,0.0,119.3579559326172,98.0,53925.0,0.0,1728.619384765625,1.0,280.0430603027344,283.4805603027344,297.0616760253906,300.502197265625,293.1499938964844,293.1499938964844,279.75,32579.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511321544647217,1.0,0.0,0.0,3.751990556716919,3.7520148754119873,9.393268669555256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.119140625,0.0,1623.3157958984375,1895.4371337890625,0.0,2945.8759765625,0.9256467819213868,1.0,0.0,3.0,1.0,0.0
17833080,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9504745602607728,0.458019882440567,0.4119913578033447,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8680298328399658,0.3553642630577087,0.3374901413917541,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8845433592796326,0.3754678070545196,0.2635380923748016,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8395512104034424,0.3200016915798187,0.3045364320278168,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7358879446983337,0.2125561386346817,0.9653919339179992,285.02764892578125,284.95001220703125,298.24188232421875,294.0828552246094,296.6949462890625,297.366943359375,285.0258483886719,1.0,0.5147842168807983,0.5137630105018616,0.5137630105018616,1.0,1.0,-2.7408478260040283,1.026488184928894,1.7143597602844238,0.4068500101566314,0.9842345118522644,0.9842345118522644,0.0,119.3579559326172,98.0,53925.0,0.0,1728.619384765625,1.0,280.0430603027344,283.4805603027344,297.0616760253906,300.502197265625,293.1499938964844,293.1499938964844,279.75,32579.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511321544647217,1.0,0.0,0.0,3.751990556716919,3.7520148754119873,9.393268669555256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.119140625,0.0,1623.3157958984375,1895.4371337890625,0.0,2945.8759765625,0.9256467819213868,1.0,0.0,3.0,1.0,0.0
