time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833140,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9784935116767884,0.4605642855167389,0.4142333269119262,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8944078087806702,0.3581481277942657,0.3399089574813843,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9103493690490724,0.3763390779495239,0.2640391290187835,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8628610968589783,0.3214990794658661,0.3057359457015991,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7554802894592285,0.2132961601018905,0.9674217104911804,284.8935241699219,284.95001220703125,298.3043518066406,294.10125732421875,296.71307373046875,297.3592224121094,284.8966979980469,1.0,0.5093298554420471,0.5126256942749023,0.5126256942749023,1.0,1.0,-2.7509398460388184,1.0288430452346802,1.7220969200134275,0.4071938097476959,0.8755975365638733,0.8755975365638733,0.0,109.22132873535156,86.0,54804.78125,0.0,1696.146240234375,1.0,279.7565612792969,283.3314514160156,297.1307067871094,300.6972351074219,293.1499938964844,293.1499938964844,280.04998779296875,38632.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861126184463501,1.0,0.0,0.0,3.6609702110290527,3.6609950065612793,8.943051170717808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.2451171875,0.0,1565.16552734375,1895.4371337890625,0.0,3039.567626953125,0.9096644520759584,1.0,0.0,3.0,1.0,0.0
17833200,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9784935116767884,0.4605642855167389,0.4142333269119262,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8944078087806702,0.3581481277942657,0.3399089574813843,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9103493690490724,0.3763390779495239,0.2640391290187835,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8628610968589783,0.3214990794658661,0.3057359457015991,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7554802894592285,0.2132961601018905,0.9674217104911804,284.8935241699219,284.95001220703125,298.3043518066406,294.10125732421875,296.71307373046875,297.3592224121094,284.8966979980469,1.0,0.5093298554420471,0.5126256942749023,0.5126256942749023,1.0,1.0,-2.7509398460388184,1.0288430452346802,1.7220969200134275,0.4071938097476959,0.8755975365638733,0.8755975365638733,0.0,109.22132873535156,86.0,54804.78125,0.0,1696.146240234375,1.0,279.7565612792969,283.3314514160156,297.1307067871094,300.6972351074219,293.1499938964844,293.1499938964844,280.04998779296875,38632.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861126184463501,1.0,0.0,0.0,3.6609702110290527,3.6609950065612793,8.943051170717808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.2451171875,0.0,1565.16552734375,1895.4371337890625,0.0,3039.567626953125,0.9096644520759584,1.0,0.0,3.0,1.0,0.0
17833260,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.4647804200649261,0.4136651456356048,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.924427092075348,0.3615778088569641,0.3425680100917816,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9407788515090942,0.3779903948307037,0.2647328078746795,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8886932730674744,0.3235466480255127,0.3071205914020538,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7772939205169678,0.2143863141536712,0.9700052738189696,285.02557373046875,284.95001220703125,298.3645324707031,294.1185607910156,296.7382507324219,297.3643798828125,285.0216979980469,1.0,0.5027754902839661,0.5115352272987366,0.5115352272987366,1.0,1.0,-2.748476505279541,1.0258002281188965,1.722676396369934,0.4063263535499573,0.9943174123764038,0.9943174123764038,0.0,100.0762710571289,74.0,54215.515625,0.0,1656.003173828125,1.0,280.0433654785156,283.4652404785156,297.0970764160156,300.5646667480469,293.1499938964844,293.1499938964844,279.75,32773.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528937101364136,1.0,0.0,0.0,3.793339967727661,3.793364763259888,9.601449164620135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.0048828125,0.0,1673.47216796875,1895.4371337890625,0.0,2962.38134765625,0.9351253509521484,1.0,0.0,3.0,1.0,0.0
17833320,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.4647804200649261,0.4136651456356048,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.924427092075348,0.3615778088569641,0.3425680100917816,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9407788515090942,0.3779903948307037,0.2647328078746795,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8886932730674744,0.3235466480255127,0.3071205914020538,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7772939205169678,0.2143863141536712,0.9700052738189696,285.02557373046875,284.95001220703125,298.3645324707031,294.1185607910156,296.7382507324219,297.3643798828125,285.0216979980469,1.0,0.5027754902839661,0.5115352272987366,0.5115352272987366,1.0,1.0,-2.748476505279541,1.0258002281188965,1.722676396369934,0.4063263535499573,0.9943174123764038,0.9943174123764038,0.0,100.0762710571289,74.0,54215.515625,0.0,1656.003173828125,1.0,280.0433654785156,283.4652404785156,297.0970764160156,300.5646667480469,293.1499938964844,293.1499938964844,279.75,32773.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528937101364136,1.0,0.0,0.0,3.793339967727661,3.793364763259888,9.601449164620135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.0048828125,0.0,1673.47216796875,1895.4371337890625,0.0,2962.38134765625,0.9351253509521484,1.0,0.0,3.0,1.0,0.0
17833380,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.4730098843574524,0.3816467225551605,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9557015299797058,0.3642349243164062,0.3450126945972442,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9689077138900756,0.3786745369434356,0.2652129232883453,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.91561096906662,0.3248730003833771,0.3083010911941528,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7996360659599304,0.2150192260742187,0.972133219242096,284.8724975585937,284.95001220703125,298.4220886230469,294.1346740722656,296.7731628417969,297.3872985839844,284.8751220703125,1.0,0.4942973256111145,0.5104448199272156,0.5104448199272156,1.0,1.0,-2.728105068206787,1.01547372341156,1.7126312255859375,0.3996681272983551,0.8625980019569397,0.8625980019569397,0.0,91.75312042236328,94.0,54491.57421875,0.0,1581.34228515625,1.0,279.7567443847656,283.3099670410156,297.1557922363281,300.7172546386719,293.1499938964844,293.1499938964844,280.04998779296875,39809.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861423671245575,1.0,0.0,0.0,3.6621382236480713,3.662163257598877,8.948758249971434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.64794921875,0.0,1575.313232421875,1895.4371337890625,0.0,3042.35791015625,0.910682499408722,1.0,0.0,3.0,1.0,0.0
17833440,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.4730098843574524,0.3816467225551605,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9557015299797058,0.3642349243164062,0.3450126945972442,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9689077138900756,0.3786745369434356,0.2652129232883453,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.91561096906662,0.3248730003833771,0.3083010911941528,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7996360659599304,0.2150192260742187,0.972133219242096,284.8724975585937,284.95001220703125,298.4220886230469,294.1346740722656,296.7731628417969,297.3872985839844,284.8751220703125,1.0,0.4942973256111145,0.5104448199272156,0.5104448199272156,1.0,1.0,-2.728105068206787,1.01547372341156,1.7126312255859375,0.3996681272983551,0.8625980019569397,0.8625980019569397,0.0,91.75312042236328,94.0,54491.57421875,0.0,1581.34228515625,1.0,279.7567443847656,283.3099670410156,297.1557922363281,300.7172546386719,293.1499938964844,293.1499938964844,280.04998779296875,39809.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861423671245575,1.0,0.0,0.0,3.6621382236480713,3.662163257598877,8.948758249971434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.64794921875,0.0,1575.313232421875,1895.4371337890625,0.0,3042.35791015625,0.910682499408722,1.0,0.0,3.0,1.0,0.0
17833500,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.4787258207798004,0.3770885467529297,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9610004425048828,0.3658476769924164,0.3462800681591034,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9729742407798768,0.3793500065803528,0.265468567609787,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.920565664768219,0.3257753252983093,0.3089244961738586,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8033276796340942,0.2155214548110962,0.9735228419303894,285.0123596191406,284.95001220703125,298.4497985839844,294.14227294921875,296.7971496582031,297.4096069335937,285.0179748535156,1.0,0.4940835535526275,0.5098995566368103,0.5098995566368103,1.0,1.0,-2.726837396621704,1.0140678882598877,1.712769627571106,0.398164302110672,0.9519720077514648,0.9519720077514648,0.0,90.66477966308594,94.0,53658.50390625,0.0,1574.49853515625,1.0,280.002197265625,283.4644775390625,297.1003112792969,300.4949035644531,293.1499938964844,293.1499938964844,280.04998779296875,34779.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538191318511963,1.0,0.0,0.0,3.6946825981140137,3.694706916809082,9.10851440494298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9560546875,0.0,1574.20556640625,1895.4371337890625,0.0,2971.053955078125,0.9165781140327454,1.0,0.0,3.0,1.0,0.0
17833560,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.4836426675319671,0.3783659338951111,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9614738821983336,0.3676720261573791,0.3479475378990173,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9726250767707824,0.3802706897258758,0.2660671770572662,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9204975962638856,0.3268707394599914,0.309911847114563,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8031848073005676,0.2161892354488372,0.9763132333755492,285.0185852050781,284.95001220703125,298.4767150878906,294.1495361328125,296.818603515625,297.4279479980469,285.0180053710937,1.0,0.495938241481781,0.5096046924591064,0.5096046924591064,1.0,1.0,-2.7356209754943848,1.0172584056854248,1.7183624505996704,0.3993000388145447,0.979435384273529,0.979435384273529,0.0,91.26062774658205,114.0,53937.234375,0.0,1589.847412109375,1.0,280.0429992675781,283.4611511230469,297.1171569824219,300.5589599609375,293.1499938964844,293.1499938964844,279.75,33226.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507322072982788,1.0,0.0,0.0,3.772376775741577,3.772401571273804,9.495622066424404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6591796875,0.0,1652.1844482421875,1895.4371337890625,0.0,2942.12939453125,0.930855929851532,1.0,0.0,3.0,1.0,0.0
17833620,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.4875212609767914,0.3902523219585418,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.95331871509552,0.3698844015598297,0.3503569960594177,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.963672935962677,0.3809698522090912,0.2668358981609344,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9112717509269714,0.3280244171619415,0.3113091289997101,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7958776950836182,0.2168552130460739,0.9804980158805848,284.8867492675781,284.95001220703125,298.5160827636719,294.159912109375,296.8342590332031,297.429443359375,284.89117431640625,1.0,0.5020343661308289,0.5091564655303955,0.5091564655303955,1.0,1.0,-2.760418653488159,1.0269495248794556,1.7334692478179932,0.4034256935119629,0.8830296993255615,0.8830296993255615,0.0,94.86013793945312,114.0,55117.7265625,0.0,1642.67529296875,1.0,279.7663879394531,283.3110656738281,297.1947021484375,300.7881164550781,293.1499938964844,293.1499938964844,279.75,38444.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594163060188293,1.0,0.0,0.0,3.711620569229126,3.711645603179932,9.192219749820651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.048828125,0.0,1621.4111328125,1895.4371337890625,0.0,3023.530517578125,0.9201111793518066,1.0,0.0,3.0,1.0,0.0
17833680,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.4879532754421234,0.3962800204753876,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9486351609230042,0.3705557882785797,0.3510241508483886,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9587608575820924,0.3811559975147247,0.2669889628887176,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9065473079681396,0.3283574879169464,0.3116638362407684,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7919855117797852,0.2170245796442031,0.9815239310264589,284.9091491699219,284.95001220703125,298.5281066894531,294.1629943847656,296.8359069824219,297.4248046875,284.9131774902344,1.0,0.5046325922012329,0.509014904499054,0.509014904499054,1.0,1.0,-2.770303010940552,1.0308701992034912,1.739432692527771,0.405133455991745,0.8897188901901245,0.8897188901901245,0.0,96.62335205078124,132.0,55229.91796875,0.0,1665.5302734375,1.0,279.75640869140625,283.3285522460937,297.19049072265625,300.7722473144531,293.1499938964844,293.1499938964844,280.04998779296875,38130.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601810932159424,1.0,0.0,0.0,3.69187068939209,3.691895484924317,9.094654842556338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.6357421875,0.0,1596.3729248046875,1895.4371337890625,0.0,3030.70361328125,0.9164467453956604,1.0,0.0,3.0,1.0,0.0
17833740,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.4876375794410705,0.4258211851119995,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9262591004371644,0.3741240203380584,0.3544253408908844,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.934998631477356,0.3828686475753784,0.268174946308136,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8863252401351929,0.3304308950901031,0.3136863708496094,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7742976546287537,0.2181088924407959,0.9871854782104492,285.07794189453125,284.95001220703125,298.5758972167969,294.175048828125,296.8377990722656,297.39849853515625,285.079345703125,1.0,0.5175877809524536,0.5084251165390015,0.5084251165390015,1.0,1.0,-2.820540189743042,1.0509812831878662,1.7695589065551758,0.4140344858169555,1.0,1.0,0.0,105.66307067871094,150.0,55286.765625,0.0,1784.429931640625,1.0,280.0434265136719,283.4930725097656,297.163818359375,300.6801452636719,293.1499938964844,293.1499938964844,279.75,33020.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540964722633362,1.0,0.0,0.0,3.828709840774536,3.828735113143921,9.781336984815423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3359375,0.0,1717.8436279296875,1895.4371337890625,0.0,2973.65283203125,0.9431614279747008,1.0,0.0,3.0,1.0,0.0
17833800,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.4876375794410705,0.4258211851119995,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.9262591004371644,0.3741240203380584,0.3544253408908844,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.934998631477356,0.3828686475753784,0.268174946308136,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8863252401351929,0.3304308950901031,0.3136863708496094,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7742976546287537,0.2181088924407959,0.9871854782104492,285.07794189453125,284.95001220703125,298.5758972167969,294.175048828125,296.8377990722656,297.39849853515625,285.079345703125,1.0,0.5175877809524536,0.5084251165390015,0.5084251165390015,1.0,1.0,-2.820540189743042,1.0509812831878662,1.7695589065551758,0.4140344858169555,1.0,1.0,0.0,105.66307067871094,150.0,55286.765625,0.0,1784.429931640625,1.0,280.0434265136719,283.4930725097656,297.163818359375,300.6801452636719,293.1499938964844,293.1499938964844,279.75,33020.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540964722633362,1.0,0.0,0.0,3.828709840774536,3.828735113143921,9.781336984815423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3359375,0.0,1717.8436279296875,1895.4371337890625,0.0,2973.65283203125,0.9431614279747008,1.0,0.0,3.0,1.0,0.0
17833860,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9728132486343384,0.4840283095836639,0.436609536409378,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8883607387542725,0.3768446743488312,0.3579177558422088,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8941490054130554,0.38359135389328,0.2694086134433746,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8519272804260254,0.331735759973526,0.3158237338066101,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7446224093437195,0.2185207456350326,0.9931049942970276,284.91558837890625,284.95001220703125,298.61981201171875,294.1855163574219,296.8244323730469,297.3521423339844,284.91607666015625,1.0,0.5317277908325195,0.5066239237785339,0.5066239237785339,1.0,1.0,-2.84807562828064,1.059360146522522,1.7887154817581177,0.4171840846538543,0.9368098974227904,0.9368098974227904,0.0,122.02696228027344,168.0,56848.625,0.0,1907.24755859375,1.0,279.75604248046875,283.3016967773437,297.2318420410156,300.92462158203125,293.1499938964844,293.1499938964844,279.45001220703125,36409.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673745393753052,1.0,0.0,0.0,3.8323590755462646,3.832384824752808,9.799990721148788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1123046875,0.0,1748.889892578125,1895.4371337890625,0.0,3098.181640625,0.946223258972168,1.0,0.0,3.0,1.0,0.0
17833920,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9728132486343384,0.4840283095836639,0.436609536409378,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8883607387542725,0.3768446743488312,0.3579177558422088,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8941490054130554,0.38359135389328,0.2694086134433746,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8519272804260254,0.331735759973526,0.3158237338066101,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7446224093437195,0.2185207456350326,0.9931049942970276,284.91558837890625,284.95001220703125,298.61981201171875,294.1855163574219,296.8244323730469,297.3521423339844,284.91607666015625,1.0,0.5317277908325195,0.5066239237785339,0.5066239237785339,1.0,1.0,-2.84807562828064,1.059360146522522,1.7887154817581177,0.4171840846538543,0.9368098974227904,0.9368098974227904,0.0,122.02696228027344,168.0,56848.625,0.0,1907.24755859375,1.0,279.75604248046875,283.3016967773437,297.2318420410156,300.92462158203125,293.1499938964844,293.1499938964844,279.45001220703125,36409.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673745393753052,1.0,0.0,0.0,3.8323590755462646,3.832384824752808,9.799990721148788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.1123046875,0.0,1748.889892578125,1895.4371337890625,0.0,3098.181640625,0.946223258972168,1.0,0.0,3.0,1.0,0.0
17833980,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.931952953338623,0.483842521905899,0.4363641440868377,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8558091521263123,0.3789529204368591,0.3606456220149994,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8595892190933228,0.3836221098899841,0.2699770033359527,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.821844756603241,0.3324334621429443,0.3172374665737152,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7182995080947876,0.2183749824762344,0.9961169958114624,284.87603759765625,284.95001220703125,298.6595153808594,294.19439697265625,296.8229064941406,297.3280029296875,284.8795471191406,1.0,0.5449721813201904,0.5048227906227112,0.5048227906227112,1.0,1.0,-2.8579022884368896,1.060293197631836,1.7976092100143433,0.415860652923584,0.8452540636062622,0.8452540636062622,0.0,140.89849853515625,186.0,57113.8203125,0.0,2014.3990478515625,1.0,279.45733642578125,283.24688720703125,297.21942138671875,300.948974609375,293.1499938964844,293.1499938964844,279.75,41132.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753479719161987,1.0,0.0,0.0,3.598832845687866,3.5988574028015137,8.642047646389983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.6953125,0.0,1514.8463134765625,1895.4371337890625,0.0,3172.969970703125,0.898530125617981,1.0,0.0,3.0,1.0,0.0
17834040,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.931952953338623,0.483842521905899,0.4363641440868377,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8558091521263123,0.3789529204368591,0.3606456220149994,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8595892190933228,0.3836221098899841,0.2699770033359527,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.821844756603241,0.3324334621429443,0.3172374665737152,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7182995080947876,0.2183749824762344,0.9961169958114624,284.87603759765625,284.95001220703125,298.6595153808594,294.19439697265625,296.8229064941406,297.3280029296875,284.8795471191406,1.0,0.5449721813201904,0.5048227906227112,0.5048227906227112,1.0,1.0,-2.8579022884368896,1.060293197631836,1.7976092100143433,0.415860652923584,0.8452540636062622,0.8452540636062622,0.0,140.89849853515625,186.0,57113.8203125,0.0,2014.3990478515625,1.0,279.45733642578125,283.24688720703125,297.21942138671875,300.948974609375,293.1499938964844,293.1499938964844,279.75,41132.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753479719161987,1.0,0.0,0.0,3.598832845687866,3.5988574028015137,8.642047646389983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.6953125,0.0,1514.8463134765625,1895.4371337890625,0.0,3172.969970703125,0.898530125617981,1.0,0.0,3.0,1.0,0.0
17834100,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9155564904212952,0.4850744009017944,0.4373555481433868,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8438334465026855,0.3804500699043274,0.362194687128067,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8467562198638916,0.3841747939586639,0.2704346477985382,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8100435733795166,0.3331667780876159,0.3180920779705047,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7072994709014893,0.2185519784688949,0.9979591965675354,285.01318359375,284.95001220703125,298.6776733398437,294.1981811523437,296.8283386230469,297.32672119140625,285.0169982910156,1.0,0.5515402555465698,0.503922164440155,0.503922164440155,1.0,1.0,-2.8647403717041016,1.0615458488464355,1.803194522857666,0.4155625104904175,0.9345391988754272,0.9345391988754272,0.0,149.9874725341797,186.0,56420.66796875,0.0,2070.034912109375,1.0,279.70037841796875,283.3935852050781,297.1603698730469,300.728271484375,293.1499938964844,293.1499938964844,279.75,34925.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680842518806458,1.0,0.0,0.0,3.643799304962158,3.643822908401489,8.85935662608972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.5546875,0.0,1518.251708984375,1895.4371337890625,0.0,3104.83935546875,0.9052625894546508,1.0,0.0,3.0,1.0,0.0
17834160,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.902840793132782,0.4865302741527557,0.4389389455318451,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8341230750083923,0.3820903599262237,0.3640400469303131,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8363245725631714,0.3848978877067566,0.2711568176746368,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.799569308757782,0.3340368270874023,0.3192127645015716,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6975848078727722,0.2188461720943451,1.0006983280181885,285.0122985839844,284.95001220703125,298.69464111328125,294.2015380859375,296.8350524902344,297.3280029296875,285.0113830566406,1.0,0.5582075715065002,0.5032252669334412,0.5032252669334412,1.0,1.0,-2.874366283416748,1.064286708831787,1.810079455375672,0.4161731898784637,0.9559269547462464,0.9559269547462464,0.0,158.77334594726562,174.0,56656.98828125,0.0,2129.133544921875,1.0,279.7426452636719,283.38702392578125,297.17352294921875,300.788818359375,293.1499938964844,293.1499938964844,279.45001220703125,33457.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654806017875671,1.0,0.0,0.0,3.716886758804321,3.7169110774993896,9.2183239530641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.046875,0.0,1589.4925537109375,1895.4371337890625,0.0,3080.414306640625,0.9184608459472656,1.0,0.0,3.0,1.0,0.0
17834220,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8962729573249817,0.4879577457904815,0.4407469034194946,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.829498291015625,0.3845531642436981,0.3667772114276886,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8303767442703247,0.3853673338890075,0.2718247771263122,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7937939763069153,0.3350471258163452,0.3205667436122894,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6918430328369141,0.2189594060182571,1.002826690673828,284.9047241210937,284.95001220703125,298.72491455078125,294.2069091796875,296.8388977050781,297.3178405761719,284.9071960449219,1.0,0.5623584985733032,0.5018315315246582,0.5018315315246582,1.0,1.0,-2.884831666946411,1.0661007165908811,1.81873106956482,0.4159096181392669,0.8634541034698486,0.8634541034698486,0.0,164.63406372070312,162.0,57388.4453125,0.0,2175.653076171875,1.0,279.4571838378906,283.2625427246094,297.2291259765625,300.9617614746094,293.1499938964844,293.1499938964844,279.75,38835.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739137053489685,1.0,0.0,0.0,3.602389097213745,3.6024131774902344,8.659135914967919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.95703125,0.0,1501.777587890625,1895.4371337890625,0.0,3159.519775390625,0.8971714377403259,1.0,0.0,3.0,1.0,0.0
17834280,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8962729573249817,0.4879577457904815,0.4407469034194946,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.829498291015625,0.3845531642436981,0.3667772114276886,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8303767442703247,0.3853673338890075,0.2718247771263122,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7937939763069153,0.3350471258163452,0.3205667436122894,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6918430328369141,0.2189594060182571,1.002826690673828,284.9047241210937,284.95001220703125,298.72491455078125,294.2069091796875,296.8388977050781,297.3178405761719,284.9071960449219,1.0,0.5623584985733032,0.5018315315246582,0.5018315315246582,1.0,1.0,-2.884831666946411,1.0661007165908811,1.81873106956482,0.4159096181392669,0.8634541034698486,0.8634541034698486,0.0,164.63406372070312,162.0,57388.4453125,0.0,2175.653076171875,1.0,279.4571838378906,283.2625427246094,297.2291259765625,300.9617614746094,293.1499938964844,293.1499938964844,279.75,38835.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739137053489685,1.0,0.0,0.0,3.602389097213745,3.6024131774902344,8.659135914967919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.95703125,0.0,1501.777587890625,1895.4371337890625,0.0,3159.519775390625,0.8971714377403259,1.0,0.0,3.0,1.0,0.0
17834340,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.901408851146698,0.4906724691390991,0.4427383840084076,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8345034122467041,0.3877206742763519,0.3694308400154114,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8341147899627686,0.3866559565067291,0.272453248500824,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7981468439102173,0.3366701006889343,0.3217919170856476,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6951442956924438,0.2195099145174026,1.0040844678878784,285.02056884765625,284.95001220703125,298.75,294.2104187011719,296.8482971191406,297.31951904296875,285.0186767578125,1.0,0.5619206428527832,0.5004377365112305,0.5004377365112305,1.0,1.0,-2.8941490650177,1.0674338340759275,1.826715111732483,0.4151550531387329,0.9721110463142396,0.9721110463142396,0.0,162.34571838378906,150.0,56907.80078125,0.0,2180.304931640625,1.0,279.74298095703125,283.385009765625,297.1896057128906,300.8226928710937,293.1499938964844,293.1499938964844,279.45001220703125,32867.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660192489624023,1.0,0.0,0.0,3.7370145320892334,3.737038612365722,9.318432034888248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.1484375,0.0,1608.154296875,1895.4371337890625,0.0,3085.467529296875,0.9224337339401244,1.0,0.0,3.0,1.0,0.0
17834400,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.901408851146698,0.4906724691390991,0.4427383840084076,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8345034122467041,0.3877206742763519,0.3694308400154114,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8341147899627686,0.3866559565067291,0.272453248500824,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7981468439102173,0.3366701006889343,0.3217919170856476,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6951442956924438,0.2195099145174026,1.0040844678878784,285.02056884765625,284.95001220703125,298.75,294.2104187011719,296.8482971191406,297.31951904296875,285.0186767578125,1.0,0.5619206428527832,0.5004377365112305,0.5004377365112305,1.0,1.0,-2.8941490650177,1.0674338340759275,1.826715111732483,0.4151550531387329,0.9721110463142396,0.9721110463142396,0.0,162.34571838378906,150.0,56907.80078125,0.0,2180.304931640625,1.0,279.74298095703125,283.385009765625,297.1896057128906,300.8226928710937,293.1499938964844,293.1499938964844,279.45001220703125,32867.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660192489624023,1.0,0.0,0.0,3.7370145320892334,3.737038612365722,9.318432034888248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.1484375,0.0,1608.154296875,1895.4371337890625,0.0,3085.467529296875,0.9224337339401244,1.0,0.0,3.0,1.0,0.0
17834460,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9122572541236876,0.4919762313365936,0.4440214931964874,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8441910743713379,0.3902144730091095,0.3717361986637115,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8424568176269531,0.3871358931064605,0.2727889716625213,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8072826266288757,0.3377050757408142,0.322706937789917,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7027752995491028,0.2197137176990509,1.0044182538986206,284.8974609375,284.95001220703125,298.7719421386719,294.2138061523437,296.8492126464844,297.3099060058594,284.8999938964844,1.0,0.5588086247444153,0.499126136302948,0.499126136302948,1.0,1.0,-2.9003756046295166,1.0675874948501587,1.832788109779358,0.4140588939189911,0.8687214851379395,0.8687214851379395,0.0,156.228759765625,138.0,57631.8515625,0.0,2160.723388671875,1.0,279.4569702148437,283.2479858398437,297.23907470703125,300.9897766113281,293.1499938964844,293.1499938964844,279.75,38756.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751041293144226,1.0,0.0,0.0,3.631004810333252,3.63102912902832,8.79725007507659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9462890625,0.0,1532.6529541015625,1895.4371337890625,0.0,3170.682861328125,0.903325617313385,1.0,0.0,3.0,1.0,0.0
17834520,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9122572541236876,0.4919762313365936,0.4440214931964874,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8441910743713379,0.3902144730091095,0.3717361986637115,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8424568176269531,0.3871358931064605,0.2727889716625213,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8072826266288757,0.3377050757408142,0.322706937789917,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7027752995491028,0.2197137176990509,1.0044182538986206,284.8974609375,284.95001220703125,298.7719421386719,294.2138061523437,296.8492126464844,297.3099060058594,284.8999938964844,1.0,0.5588086247444153,0.499126136302948,0.499126136302948,1.0,1.0,-2.9003756046295166,1.0675874948501587,1.832788109779358,0.4140588939189911,0.8687214851379395,0.8687214851379395,0.0,156.228759765625,138.0,57631.8515625,0.0,2160.723388671875,1.0,279.4569702148437,283.2479858398437,297.23907470703125,300.9897766113281,293.1499938964844,293.1499938964844,279.75,38756.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751041293144226,1.0,0.0,0.0,3.631004810333252,3.63102912902832,8.79725007507659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9462890625,0.0,1532.6529541015625,1895.4371337890625,0.0,3170.682861328125,0.903325617313385,1.0,0.0,3.0,1.0,0.0
17834580,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.930555522441864,0.494614839553833,0.445676177740097,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8591432571411133,0.3934499621391296,0.3741795718669891,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.855951189994812,0.3884707987308502,0.2732463777065277,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8206177353858948,0.3393785953521728,0.3237087428569793,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7145380973815918,0.220355600118637,1.0048366785049438,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,296.8575134277344,297.3123474121094,285.0157470703125,1.0,0.5541622638702393,0.4978145360946655,0.4978145360946655,1.0,1.0,-2.907550573348999,1.068139910697937,1.839410662651062,0.4129142463207245,0.9769172668457032,0.9769172668457032,0.0,147.27198791503906,126.0,57091.65625,0.0,2128.594970703125,1.0,279.7431335449219,283.3759460449219,297.1970520019531,300.84234619140625,293.1499938964844,293.1499938964844,279.45001220703125,32997.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669456243515015,1.0,0.0,0.0,3.75841212272644,3.758436679840088,9.425450002709112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.9482421875,0.0,1634.027587890625,1895.4371337890625,0.0,3094.15771484375,0.927358865737915,1.0,0.0,3.0,1.0,0.0
17834640,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.930555522441864,0.494614839553833,0.445676177740097,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8591432571411133,0.3934499621391296,0.3741795718669891,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.855951189994812,0.3884707987308502,0.2732463777065277,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8206177353858948,0.3393785953521728,0.3237087428569793,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7145380973815918,0.220355600118637,1.0048366785049438,285.0175170898437,284.95001220703125,298.7929992675781,294.2189025878906,296.8575134277344,297.3123474121094,285.0157470703125,1.0,0.5541622638702393,0.4978145360946655,0.4978145360946655,1.0,1.0,-2.907550573348999,1.068139910697937,1.839410662651062,0.4129142463207245,0.9769172668457032,0.9769172668457032,0.0,147.27198791503906,126.0,57091.65625,0.0,2128.594970703125,1.0,279.7431335449219,283.3759460449219,297.1970520019531,300.84234619140625,293.1499938964844,293.1499938964844,279.45001220703125,32997.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669456243515015,1.0,0.0,0.0,3.75841212272644,3.758436679840088,9.425450002709112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.9482421875,0.0,1634.027587890625,1895.4371337890625,0.0,3094.15771484375,0.927358865737915,1.0,0.0,3.0,1.0,0.0
17834700,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9416643977165222,0.4953492879867553,0.4464882612228393,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8684104084968567,0.3948136866092682,0.3754470944404602,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8644347786903381,0.3888396620750427,0.2735161483287811,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8284805417060852,0.3400023579597473,0.3242567181587219,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7212860584259033,0.2205595523118972,1.0052828788757324,284.87652587890625,284.95001220703125,298.80322265625,294.2220764160156,296.8587341308594,297.3092041015625,284.8713684082031,1.0,0.5515457987785339,0.4971587359905243,0.4971587359905243,1.0,1.0,-2.9115748405456543,1.0685778856277466,1.8429970741271973,0.4125040471553802,0.8834096789360046,0.8834096789360046,0.0,142.25071716308594,126.0,58077.44921875,0.0,2110.50537109375,1.0,279.49517822265625,283.21533203125,297.2572021484375,301.0711975097656,293.1499938964844,293.1499938964844,279.45001220703125,36858.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735390305519104,1.0,0.0,0.0,3.7399072647094727,3.7399322986602783,9.332864010502816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.9189453125,0.0,1642.0965576171875,1895.4371337890625,0.0,3156.005859375,0.923920750617981,1.0,0.0,3.0,1.0,0.0
17834760,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.952260434627533,0.4958389699459076,0.4467590153217315,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.877811074256897,0.3960090279579162,0.376404196023941,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8729820251464844,0.3890077471733093,0.2735152542591095,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8363158106803894,0.3404668569564819,0.3245297968387604,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.727802038192749,0.2206428050994873,1.004862666130066,284.8938903808594,284.95001220703125,298.8132629394531,294.2256164550781,296.8582763671875,297.30352783203125,284.8968200683594,1.0,0.5486413240432739,0.4965501129627228,0.4965501129627228,1.0,1.0,-2.9128754138946533,1.0679702758789062,1.8449052572250368,0.4116208553314209,0.8712331056594849,0.8712331056594849,0.0,137.3430633544922,114.0,57813.80078125,0.0,2088.33251953125,1.0,279.4568176269531,283.2391052246094,297.2494812011719,301.0111694335937,293.1499938964844,293.1499938964844,279.75,38904.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756518959999084,1.0,0.0,0.0,3.6503071784973145,3.650331735610962,8.89103091594734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.515625,0.0,1555.24365234375,1895.4371337890625,0.0,3175.8193359375,0.9076470136642456,1.0,0.0,3.0,1.0,0.0
17834820,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9732444286346436,0.4979961812496185,0.4479318559169769,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8979828953742981,0.3987691104412079,0.3783767223358154,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8917156457901001,0.3901600539684295,0.2738270461559295,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8533967733383179,0.3419002890586853,0.3252865374088287,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7417408227920532,0.2212235480546951,1.0049657821655271,285.02459716796875,284.95001220703125,298.8296813964844,294.2324523925781,296.86505126953125,297.30596923828125,285.02276611328125,1.0,0.5435646772384644,0.4955276548862457,0.4955276548862457,1.0,1.0,-2.9180562496185303,1.068204402923584,1.8498517274856567,0.4105441272258758,0.9783041477203368,0.9783041477203368,0.0,128.10023498535156,114.0,57200.640625,0.0,2051.098876953125,1.0,279.7371826171875,283.3776550292969,297.2029113769531,300.8446655273437,293.1499938964844,293.1499938964844,279.75,33003.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674410581588745,1.0,0.0,0.0,3.7570509910583496,3.757075548171997,9.418624813406496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.46484375,0.0,1632.486083984375,1895.4371337890625,0.0,3098.805419921875,0.9272990226745604,1.0,0.0,3.0,1.0,0.0
17834880,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9775614142417908,0.4983987510204315,0.4482558667659759,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9025295972824096,0.3993089199066162,0.378820389509201,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8959999680519104,0.3903961479663849,0.2739454209804535,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8573450446128845,0.3421889543533325,0.3254912197589874,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7449551820755005,0.2213513404130935,1.0051896572113037,285.0180358886719,284.95001220703125,298.8327331542969,294.2338562011719,296.8663635253906,297.3065185546875,285.0163269042969,1.0,0.5426012277603149,0.4953328967094421,0.4953328967094421,1.0,1.0,-2.9196364879608154,1.068490505218506,1.85114586353302,0.4104654788970947,0.981510579586029,0.981510579586029,0.0,126.2256088256836,102.0,57265.1640625,0.0,2044.4154052734373,1.0,279.7432861328125,283.37115478515625,297.2109375,300.8662109375,293.1499938964844,293.1499938964844,279.45001220703125,33068.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672688603401184,1.0,0.0,0.0,3.7748324871063232,3.77485728263855,9.50798892063176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.4736328125,0.0,1653.849853515625,1895.4371337890625,0.0,3097.190185546875,0.9311237335205078,1.0,0.0,3.0,1.0,0.0
17834940,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.4995344579219818,0.4476393759250641,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9341092109680176,0.4018985331058502,0.3810485601425171,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9246995449066162,0.3909617662429809,0.2742142677307129,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8829107880592346,0.3433007299900055,0.3263073861598968,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7658660411834717,0.2216805815696716,1.0052728652954102,284.8935546875,284.95001220703125,298.8515319824219,294.2435302734375,296.86676025390625,297.298095703125,284.8959045410156,1.0,0.5361943244934082,0.4941156506538391,0.4941156506538391,1.0,1.0,-2.923412322998047,1.067724347114563,1.855687975883484,0.4090513288974762,0.8753017783164978,0.8753017783164978,0.0,115.3321533203125,90.0,58009.203125,0.0,1996.1466064453125,1.0,279.45672607421875,283.2328186035156,297.26666259765625,301.03985595703125,293.1499938964844,293.1499938964844,279.75,38812.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758742213249207,1.0,0.0,0.0,3.669366359710693,3.66939115524292,8.984118267107988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.146484375,0.0,1575.9757080078125,1895.4371337890625,0.0,3177.904541015625,0.9118555188179016,1.0,0.0,3.0,1.0,0.0
