time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835000,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9990000128746032,0.4995344579219818,0.4476393759250641,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9341092109680176,0.4018985331058502,0.3810485601425171,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9246995449066162,0.3909617662429809,0.2742142677307129,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8829107880592346,0.3433007299900055,0.3263073861598968,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7658660411834717,0.2216805815696716,1.0052728652954102,284.8935546875,284.95001220703125,298.8515319824219,294.2435302734375,296.86676025390625,297.298095703125,284.8959045410156,1.0,0.5361943244934082,0.4941156506538391,0.4941156506538391,1.0,1.0,-2.923412322998047,1.067724347114563,1.855687975883484,0.4090513288974762,0.8753017783164978,0.8753017783164978,0.0,115.3321533203125,90.0,58009.203125,0.0,1996.1466064453125,1.0,279.45672607421875,283.2328186035156,297.26666259765625,301.03985595703125,293.1499938964844,293.1499938964844,279.75,38812.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758742213249207,1.0,0.0,0.0,3.669366359710693,3.66939115524292,8.984118267107988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.146484375,0.0,1575.9757080078125,1895.4371337890625,0.0,3177.904541015625,0.9118555188179016,1.0,0.0,3.0,1.0,0.0
17835060,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.5078253149986267,0.4262883961200714,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9541049599647522,0.4050570726394653,0.3835818171501159,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9432608485221864,0.3921464681625366,0.2747034132480621,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8990617394447327,0.3448434472084045,0.3273616731166839,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7790446281433105,0.2222712337970733,1.0062220096588137,284.9940185546875,284.95001220703125,298.86968994140625,294.2545166015625,296.8912658691406,297.3291931152344,284.9964599609375,1.0,0.5268450379371643,0.4929389357566833,0.4929389357566833,1.0,1.0,-2.8878397941589355,1.0502392053604126,1.837600588798523,0.4055703580379486,0.9582313299179076,0.9582313299179076,0.0,108.64924621582033,93.0,56772.796875,0.0,1915.3870849609373,1.0,279.7427062988281,283.3548583984375,297.2241516113281,300.8573608398437,293.1499938964844,293.1499938964844,279.45001220703125,34023.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662458658218384,1.0,0.0,0.0,3.758419752120972,3.7584445476531982,9.425488087799748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.82421875,0.0,1641.942138671875,1895.4371337890625,0.0,3087.593017578125,0.928239107131958,1.0,0.0,3.0,1.0,0.0
17835120,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9990000128746032,0.5078253149986267,0.4262883961200714,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9541049599647522,0.4050570726394653,0.3835818171501159,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9432608485221864,0.3921464681625366,0.2747034132480621,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8990617394447327,0.3448434472084045,0.3273616731166839,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7790446281433105,0.2222712337970733,1.0062220096588137,284.9940185546875,284.95001220703125,298.86968994140625,294.2545166015625,296.8912658691406,297.3291931152344,284.9964599609375,1.0,0.5268450379371643,0.4929389357566833,0.4929389357566833,1.0,1.0,-2.8878397941589355,1.0502392053604126,1.837600588798523,0.4055703580379486,0.9582313299179076,0.9582313299179076,0.0,108.64924621582033,93.0,56772.796875,0.0,1915.3870849609373,1.0,279.7427062988281,283.3548583984375,297.2241516113281,300.8573608398437,293.1499938964844,293.1499938964844,279.45001220703125,34023.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662458658218384,1.0,0.0,0.0,3.758419752120972,3.7584445476531982,9.425488087799748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.82421875,0.0,1641.942138671875,1895.4371337890625,0.0,3087.593017578125,0.928239107131958,1.0,0.0,3.0,1.0,0.0
17835180,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.5158505439758301,0.4036426544189453,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9739301800727844,0.4075576066970825,0.3859303295612335,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.962548553943634,0.3926348388195038,0.2750513553619385,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.917999029159546,0.3458758890628814,0.3282949030399322,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7940305471420288,0.2226219326257705,1.007298707962036,284.890625,284.95001220703125,298.8872375488281,294.2667236328125,296.9125366210937,297.3548278808594,284.8929443359375,1.0,0.5227096080780029,0.4917621910572052,0.4917621910572052,1.0,1.0,-2.881812572479248,1.0461714267730713,1.8356411457061768,0.3964246213436126,0.8556489944458008,0.8556489944458008,0.0,102.5341796875,113.0,57093.796875,0.0,1865.4073486328125,1.0,279.45758056640625,283.2394104003906,297.2765197753906,300.99560546875,293.1499938964844,293.1499938964844,279.75,39727.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721355199813843,1.0,0.0,0.0,3.606131076812744,3.606155395507813,8.677134246681817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.974609375,0.0,1512.463623046875,1895.4371337890625,0.0,3142.841796875,0.8987782001495361,1.0,0.0,3.0,1.0,0.0
17835240,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.5158505439758301,0.4036426544189453,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9739301800727844,0.4075576066970825,0.3859303295612335,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.962548553943634,0.3926348388195038,0.2750513553619385,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.917999029159546,0.3458758890628814,0.3282949030399322,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7940305471420288,0.2226219326257705,1.007298707962036,284.890625,284.95001220703125,298.8872375488281,294.2667236328125,296.9125366210937,297.3548278808594,284.8929443359375,1.0,0.5227096080780029,0.4917621910572052,0.4917621910572052,1.0,1.0,-2.881812572479248,1.0461714267730713,1.8356411457061768,0.3964246213436126,0.8556489944458008,0.8556489944458008,0.0,102.5341796875,113.0,57093.796875,0.0,1865.4073486328125,1.0,279.45758056640625,283.2394104003906,297.2765197753906,300.99560546875,293.1499938964844,293.1499938964844,279.75,39727.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721355199813843,1.0,0.0,0.0,3.606131076812744,3.606155395507813,8.677134246681817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.974609375,0.0,1512.463623046875,1895.4371337890625,0.0,3142.841796875,0.8987782001495361,1.0,0.0,3.0,1.0,0.0
17835300,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.5198903679847717,0.4042136967182159,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9745219349861144,0.4091502130031585,0.3872247338294983,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9623948931694032,0.3932519257068634,0.2753125429153442,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9181201457977296,0.3466720581054687,0.3288720846176147,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7939420342445374,0.2229934632778167,1.0083966255187988,285.0224609375,284.95001220703125,298.89581298828125,294.27325439453125,296.9243469238281,297.36920166015625,285.02685546875,1.0,0.523982584476471,0.4911738336086273,0.4911738336086273,1.0,1.0,-2.886353015899658,1.046962857246399,1.8393901586532595,0.3957701623439789,0.944717824459076,0.944717824459076,0.0,102.82120513916016,113.0,56395.69140625,0.0,1874.0989990234373,1.0,279.7011108398437,283.3841857910156,297.22906494140625,300.7890014648437,293.1499938964844,293.1499938964844,279.75,34426.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647703528404236,1.0,0.0,0.0,3.65176010131836,3.6517837047576895,8.898109626898076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1787109375,0.0,1523.3499755859375,1895.4371337890625,0.0,3073.751220703125,0.90667724609375,1.0,0.0,3.0,1.0,0.0
17835360,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.5228625535964966,0.4095271527767181,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9718194603919984,0.4109098613262176,0.3888909220695495,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9587167501449584,0.3940573930740356,0.2758779525756836,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.914509654045105,0.3476210534572601,0.3297784924507141,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7910047173500061,0.22348453104496,1.0106792449951172,285.0234680175781,284.95001220703125,298.9042358398437,294.28009033203125,296.9329528808594,297.37799072265625,285.0228271484375,1.0,0.5270777940750122,0.4908689260482788,0.4908689260482788,1.0,1.0,-2.899241209030152,1.0516650676727295,1.8475761413574217,0.3973370194435119,0.970922827720642,0.970922827720642,0.0,104.5788803100586,133.0,56766.45703125,0.0,1903.5128173828125,1.0,279.7427062988281,283.3780212402344,297.24981689453125,300.8646240234375,293.1499938964844,293.1499938964844,279.45001220703125,32979.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621514439582825,1.0,0.0,0.0,3.733208417892456,3.733232736587525,9.299460543843452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.0732421875,0.0,1604.613525390625,1895.4371337890625,0.0,3049.1845703125,0.9218485355377196,1.0,0.0,3.0,1.0,0.0
17835420,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.5231215953826904,0.4335124492645263,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.955641269683838,0.4135462343692779,0.3918308913707733,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9397854208946228,0.3946609795093536,0.2766637504100799,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8975486159324646,0.3487536013126373,0.3312815725803375,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7767502069473267,0.2239008396863937,1.014435648918152,284.918701171875,284.95001220703125,298.9207458496094,294.2944641113281,296.92584228515625,297.3570251464844,284.9218444824219,1.0,0.5374953746795654,0.4902590811252594,0.4902590811252594,1.0,1.0,-2.9388551712036133,1.0667721033096311,1.872083067893982,0.4032355546951294,0.8891017436981201,0.8891017436981201,0.0,112.07087707519533,151.0,58179.19140625,0.0,2005.9019775390625,1.0,279.4569091796875,283.2483215332031,297.32257080078125,301.0887451171875,293.1499938964844,293.1499938964844,279.75,37630.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717068433761597,1.0,0.0,0.0,3.665102243423462,3.665126800537109,8.963249342741619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.7451171875,0.0,1562.2855224609375,1895.4371337890625,0.0,3138.8212890625,0.9102387428283693,1.0,0.0,3.0,1.0,0.0
17835480,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.5231215953826904,0.4335124492645263,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.955641269683838,0.4135462343692779,0.3918308913707733,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9397854208946228,0.3946609795093536,0.2766637504100799,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.8975486159324646,0.3487536013126373,0.3312815725803375,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7767502069473267,0.2239008396863937,1.014435648918152,284.918701171875,284.95001220703125,298.9207458496094,294.2944641113281,296.92584228515625,297.3570251464844,284.9218444824219,1.0,0.5374953746795654,0.4902590811252594,0.4902590811252594,1.0,1.0,-2.9388551712036133,1.0667721033096311,1.872083067893982,0.4032355546951294,0.8891017436981201,0.8891017436981201,0.0,112.07087707519533,151.0,58179.19140625,0.0,2005.9019775390625,1.0,279.4569091796875,283.2483215332031,297.32257080078125,301.0887451171875,293.1499938964844,293.1499938964844,279.75,37630.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717068433761597,1.0,0.0,0.0,3.665102243423462,3.665126800537109,8.963249342741619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.7451171875,0.0,1562.2855224609375,1895.4371337890625,0.0,3138.8212890625,0.9102387428283693,1.0,0.0,3.0,1.0,0.0
17835540,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9990000128746032,0.5190399885177612,0.4664068520069122,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9323691129684448,0.4168665707111358,0.395067811012268,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9146456122398376,0.3960520923137665,0.2776890993118286,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8767615556716919,0.3504539728164673,0.3330288827419281,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7588260173797607,0.2245372831821441,1.0184417963027954,285.0703125,284.95001220703125,298.93682861328125,294.3097839355469,296.9084167480469,297.3194274902344,285.07110595703125,1.0,0.5512958765029907,0.4896492660045624,0.4896492660045624,1.0,1.0,-2.99033522605896,1.0866683721542358,1.9036667346954343,0.411359041929245,1.0,1.0,0.0,122.9156723022461,169.0,58326.90234375,0.0,2148.567626953125,1.0,279.7432556152344,283.39947509765625,297.3013916015625,301.0073547363281,293.1499938964844,293.1499938964844,279.45001220703125,32729.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663680553436279,1.0,0.0,0.0,3.811809778213501,3.811834812164306,9.695177141111344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.3505859375,0.0,1695.1982421875,1895.4371337890625,0.0,3088.739501953125,0.9391345977783204,1.0,0.0,3.0,1.0,0.0
17835600,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9990000128746032,0.5190399885177612,0.4664068520069122,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9323691129684448,0.4168665707111358,0.395067811012268,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9146456122398376,0.3960520923137665,0.2776890993118286,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8767615556716919,0.3504539728164673,0.3330288827419281,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7588260173797607,0.2245372831821441,1.0184417963027954,285.0703125,284.95001220703125,298.93682861328125,294.3097839355469,296.9084167480469,297.3194274902344,285.07110595703125,1.0,0.5512958765029907,0.4896492660045624,0.4896492660045624,1.0,1.0,-2.99033522605896,1.0866683721542358,1.9036667346954343,0.411359041929245,1.0,1.0,0.0,122.9156723022461,169.0,58326.90234375,0.0,2148.567626953125,1.0,279.7432556152344,283.39947509765625,297.3013916015625,301.0073547363281,293.1499938964844,293.1499938964844,279.45001220703125,32729.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663680553436279,1.0,0.0,0.0,3.811809778213501,3.811834812164306,9.695177141111344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.3505859375,0.0,1695.1982421875,1895.4371337890625,0.0,3088.739501953125,0.9391345977783204,1.0,0.0,3.0,1.0,0.0
17835660,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9619966745376588,0.5145488381385803,0.4644368588924408,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8918406963348389,0.4191291928291321,0.3983075320720672,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8755443692207336,0.3962998390197754,0.2787119448184967,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8418903946876526,0.3512359261512756,0.3348383605480194,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7294888496398926,0.2244436144828796,1.0227627754211426,284.9037780761719,284.95001220703125,298.9525451660156,294.3259582519531,296.88836669921875,297.2818603515625,284.9052734375,1.0,0.5643669366836548,0.4875791370868683,0.4875791370868683,1.0,1.0,-3.000750780105591,1.086866855621338,1.913883805274964,0.4096749126911163,0.9184349179267884,0.9184349179267884,0.0,142.36476135253906,187.0,59635.39453125,0.0,2266.108642578125,1.0,279.4559326171875,283.2126770019531,297.366455078125,301.237548828125,293.1499938964844,293.1499938964844,279.1499938964844,37050.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784404397010803,1.0,0.0,0.0,3.792470932006836,3.7924964427948,9.597050620868686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.2900390625,0.0,1705.689208984375,1895.4371337890625,0.0,3201.963134765625,0.9376829862594604,1.0,0.0,3.0,1.0,0.0
17835720,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9619966745376588,0.5145488381385803,0.4644368588924408,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8918406963348389,0.4191291928291321,0.3983075320720672,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8755443692207336,0.3962998390197754,0.2787119448184967,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8418903946876526,0.3512359261512756,0.3348383605480194,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7294888496398926,0.2244436144828796,1.0227627754211426,284.9037780761719,284.95001220703125,298.9525451660156,294.3259582519531,296.88836669921875,297.2818603515625,284.9052734375,1.0,0.5643669366836548,0.4875791370868683,0.4875791370868683,1.0,1.0,-3.000750780105591,1.086866855621338,1.913883805274964,0.4096749126911163,0.9184349179267884,0.9184349179267884,0.0,142.36476135253906,187.0,59635.39453125,0.0,2266.108642578125,1.0,279.4559326171875,283.2126770019531,297.366455078125,301.237548828125,293.1499938964844,293.1499938964844,279.1499938964844,37050.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784404397010803,1.0,0.0,0.0,3.792470932006836,3.7924964427948,9.597050620868686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.2900390625,0.0,1705.689208984375,1895.4371337890625,0.0,3201.963134765625,0.9376829862594604,1.0,0.0,3.0,1.0,0.0
17835780,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9245542287826538,0.5131223797798157,0.4633013308048248,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8629022240638733,0.4209590256214142,0.4007554352283478,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8465362191200256,0.3960721492767334,0.2790875434875488,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8158763647079468,0.3515865802764892,0.3359148204326629,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.705747663974762,0.2239747941493988,1.0243074893951416,284.88201904296875,284.95001220703125,298.9678955078125,294.34283447265625,296.8796081542969,297.2626953125,284.8844909667969,1.0,0.5766292810440063,0.4855090379714966,0.4855090379714966,1.0,1.0,-3.0057804584503174,1.0847822427749634,1.9209980964660645,0.4063219130039215,0.8390925526618958,0.8390925526618958,0.0,161.79562377929688,190.0,59815.36328125,0.0,2374.857421875,1.0,279.15771484375,283.1729736328125,297.3600158691406,301.2590026855469,293.1499938964844,293.1499938964844,279.45001220703125,40911.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845519423484802,1.0,0.0,0.0,3.558200597763061,3.558224439620972,8.448004678029974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.294921875,0.0,1469.2425537109375,1895.4371337890625,0.0,3259.22314453125,0.8893936276435852,1.0,0.0,3.0,1.0,0.0
17835840,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9245542287826538,0.5131223797798157,0.4633013308048248,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8629022240638733,0.4209590256214142,0.4007554352283478,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8465362191200256,0.3960721492767334,0.2790875434875488,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8158763647079468,0.3515865802764892,0.3359148204326629,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.705747663974762,0.2239747941493988,1.0243074893951416,284.88201904296875,284.95001220703125,298.9678955078125,294.34283447265625,296.8796081542969,297.2626953125,284.8844909667969,1.0,0.5766292810440063,0.4855090379714966,0.4855090379714966,1.0,1.0,-3.0057804584503174,1.0847822427749634,1.9209980964660645,0.4063219130039215,0.8390925526618958,0.8390925526618958,0.0,161.79562377929688,190.0,59815.36328125,0.0,2374.857421875,1.0,279.15771484375,283.1729736328125,297.3600158691406,301.2590026855469,293.1499938964844,293.1499938964844,279.45001220703125,40911.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845519423484802,1.0,0.0,0.0,3.558200597763061,3.558224439620972,8.448004678029974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.294921875,0.0,1469.2425537109375,1895.4371337890625,0.0,3259.22314453125,0.8893936276435852,1.0,0.0,3.0,1.0,0.0
17835900,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9138798117637634,0.5136170983314514,0.4635750353336334,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8551769852638245,0.422356903553009,0.4021137058734894,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.838631808757782,0.3965058922767639,0.2794010043144226,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8082525730133057,0.3521695733070373,0.3365368247032165,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.6983035802841187,0.2240064442157745,1.02507221698761,285.0107421875,284.95001220703125,298.9754943847656,294.3515319824219,296.8805847167969,297.2615661621094,285.0132141113281,1.0,0.58082515001297,0.4844739735126495,0.4844739735126495,1.0,1.0,-3.0097815990448,1.084331512451172,1.9254499673843384,0.4048355519771576,0.923576831817627,0.923576831817627,0.0,168.4669189453125,190.0,59105.28125,0.0,2416.4248046875,1.0,279.3993835449219,283.3130798339844,297.310302734375,301.0450134277344,293.1499938964844,293.1499938964844,279.45001220703125,34861.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771814107894897,1.0,0.0,0.0,3.6036159992218018,3.6036393642425537,8.665034556543105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.955078125,0.0,1473.7626953125,1895.4371337890625,0.0,3190.160400390625,0.8961728811264038,1.0,0.0,3.0,1.0,0.0
17835960,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9073560833930968,0.5143054127693176,0.4643503129482269,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8504693508148193,0.4238806068897247,0.4037121534347534,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8336318731307983,0.397096037864685,0.2799268364906311,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8031817674636841,0.3528840243816376,0.3373667895793915,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6934444904327393,0.2241539806127548,1.026458740234375,285.0033264160156,284.95001220703125,298.9830017089844,294.3603820800781,296.8832397460937,297.262451171875,285.0023498535156,1.0,0.5844330191612244,0.4838456213474273,0.4838456213474273,1.0,1.0,-3.015929937362671,1.085506558418274,1.930423378944397,0.4045357406139374,0.9383537769317628,0.9383537769317628,0.0,173.3938751220703,193.0,59308.1953125,0.0,2453.103759765625,1.0,279.4423217773437,283.3041381835937,297.329833984375,301.1112670898437,293.1499938964844,293.1499938964844,279.1499938964844,33648.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743969798088074,1.0,0.0,0.0,3.6715497970581055,3.671573638916016,8.994813356366649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.998046875,0.0,1539.5784912109375,1895.4371337890625,0.0,3164.052001953125,0.9083405137062072,1.0,0.0,3.0,1.0,0.0
17836020,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8980098366737366,0.5141072273254395,0.4648274183273315,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8437414765357971,0.4259032607078552,0.4061169028282165,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8262043595314026,0.3973332345485687,0.2804799377918243,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7956449389457703,0.3535584509372711,0.3384704887866974,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6862126588821411,0.2240360081195831,1.0278337001800537,284.9062805175781,284.95001220703125,298.9967041015625,294.3769836425781,296.8817749023437,297.2543029785156,284.9091491699219,1.0,0.5896092057228088,0.4826894700527191,0.4826894700527191,1.0,1.0,-3.023047685623169,1.086015224456787,1.9370323419570925,0.4036251902580261,0.8542158007621765,0.8542158007621765,0.0,180.9215240478516,193.0,59997.26171875,0.0,2505.146240234375,1.0,279.1601257324219,283.19189453125,297.39630126953125,301.2965393066406,293.1499938964844,293.1499938964844,279.1499938964844,39015.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814889192581177,1.0,0.0,0.0,3.5546231269836426,3.5546467304229736,8.43102611725044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.67578125,0.0,1451.59716796875,1895.4371337890625,0.0,3230.53271484375,0.8867745995521545,1.0,0.0,3.0,1.0,0.0
17836080,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8972912430763245,0.51410311460495,0.4648187756538391,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8432404398918152,0.4260846674442291,0.4062951505184173,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8256325125694275,0.397359699010849,0.2805030643939972,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.7950697541236877,0.3536205887794494,0.338539570569992,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6856555342674255,0.2240272760391235,1.0278655290603638,284.91119384765625,284.95001220703125,298.9978942871094,294.3784484863281,296.8817138671875,297.2536926269531,284.9129943847656,1.0,0.5899826288223267,0.482588917016983,0.482588917016983,1.0,1.0,-3.02340030670166,1.0859508514404297,1.9374494552612305,0.403496503829956,0.8552851676940918,0.8552851676940918,0.0,181.49806213378903,181.0,60003.85546875,0.0,2508.7822265625,1.0,279.1575927734375,283.1950378417969,297.3944702148437,301.28973388671875,293.1499938964844,293.1499938964844,279.45001220703125,38694.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881443977355957,1.0,0.0,0.0,3.550933599472046,3.550957202911377,8.413533691964403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.0087890625,0.0,1445.3369140625,1895.4371337890625,0.0,3230.111328125,0.8857637643814087,1.0,0.0,3.0,1.0,0.0
17836140,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8991168737411499,0.5151315331459045,0.4653818607330322,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.846142590045929,0.4289873838424682,0.4087787866592407,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8273207545280457,0.3984011709690094,0.2810286283493042,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.797187089920044,0.3549522757530212,0.339572012424469,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6869149208068848,0.2243155092000961,1.0283247232437134,285.0121154785156,284.95001220703125,299.0126037597656,294.3969421386719,296.8863220214844,297.254638671875,285.0108947753906,1.0,0.5898244976997375,0.4813322424888611,0.4813322424888611,1.0,1.0,-3.029484987258911,1.0858155488967896,1.9436694383621216,0.4021520614624023,0.9528183341026306,0.9528183341026306,0.0,180.6057891845703,169.0,59569.76171875,0.0,2515.6162109375,1.0,279.4417419433594,283.3075866699219,297.3750305175781,301.17254638671875,293.1499938964844,293.1499938964844,279.1499938964844,33033.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734085559844971,1.0,0.0,0.0,3.6843581199646,3.6843819618225098,9.057679903889948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.955078125,0.0,1549.323486328125,1895.4371337890625,0.0,3154.7822265625,0.910908579826355,1.0,0.0,3.0,1.0,0.0
17836200,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8991168737411499,0.5151315331459045,0.4653818607330322,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.846142590045929,0.4289873838424682,0.4087787866592407,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8273207545280457,0.3984011709690094,0.2810286283493042,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.797187089920044,0.3549522757530212,0.339572012424469,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6869149208068848,0.2243155092000961,1.0283247232437134,285.0121154785156,284.95001220703125,299.0126037597656,294.3969421386719,296.8863220214844,297.254638671875,285.0108947753906,1.0,0.5898244976997375,0.4813322424888611,0.4813322424888611,1.0,1.0,-3.029484987258911,1.0858155488967896,1.9436694383621216,0.4021520614624023,0.9528183341026306,0.9528183341026306,0.0,180.6057891845703,169.0,59569.76171875,0.0,2515.6162109375,1.0,279.4417419433594,283.3075866699219,297.3750305175781,301.17254638671875,293.1499938964844,293.1499938964844,279.1499938964844,33033.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734085559844971,1.0,0.0,0.0,3.6843581199646,3.6843819618225098,9.057679903889948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.955078125,0.0,1549.323486328125,1895.4371337890625,0.0,3154.7822265625,0.910908579826355,1.0,0.0,3.0,1.0,0.0
17836260,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9064080715179444,0.5147375464439392,0.4651716947555542,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8539840579032898,0.431159645318985,0.4108011424541473,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8335965871810913,0.3986390233039856,0.2811988592147827,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8042091727256775,0.3556826412677765,0.3402144014835357,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6925603151321411,0.2242626249790191,1.0275745391845703,284.90460205078125,284.95001220703125,299.0272216796875,294.4158020019531,296.8852233886719,297.2472229003906,284.9065246582031,1.0,0.5867438912391663,0.4800064265727997,0.4800064265727997,1.0,1.0,-3.031747817993164,1.0839673280715942,1.9477804899215696,0.4000968933105469,0.8594421744346619,0.8594421744346619,0.0,175.12220764160156,157.0,60258.2734375,0.0,2491.521728515625,1.0,279.15740966796875,283.1851806640625,297.4360656738281,301.3504638671875,293.1499938964844,293.1499938964844,279.45001220703125,38632.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881312370300293,1.0,0.0,0.0,3.574230909347534,3.5742547512054443,8.524295935785631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5693359375,0.0,1469.7830810546875,1895.4371337890625,0.0,3228.87841796875,0.8907561302185059,1.0,0.0,3.0,1.0,0.0
17836320,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9064080715179444,0.5147375464439392,0.4651716947555542,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8539840579032898,0.431159645318985,0.4108011424541473,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8335965871810913,0.3986390233039856,0.2811988592147827,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8042091727256775,0.3556826412677765,0.3402144014835357,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6925603151321411,0.2242626249790191,1.0275745391845703,284.90460205078125,284.95001220703125,299.0272216796875,294.4158020019531,296.8852233886719,297.2472229003906,284.9065246582031,1.0,0.5867438912391663,0.4800064265727997,0.4800064265727997,1.0,1.0,-3.031747817993164,1.0839673280715942,1.9477804899215696,0.4000968933105469,0.8594421744346619,0.8594421744346619,0.0,175.12220764160156,157.0,60258.2734375,0.0,2491.521728515625,1.0,279.15740966796875,283.1851806640625,297.4360656738281,301.3504638671875,293.1499938964844,293.1499938964844,279.45001220703125,38632.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881312370300293,1.0,0.0,0.0,3.574230909347534,3.5742547512054443,8.524295935785631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5693359375,0.0,1469.7830810546875,1895.4371337890625,0.0,3228.87841796875,0.8907561302185059,1.0,0.0,3.0,1.0,0.0
17836380,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9202620387077332,0.5156972408294678,0.465352863073349,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8668447136878967,0.4341109693050384,0.4130037426948547,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8444485068321228,0.3997231125831604,0.2815138697624206,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8154957890510559,0.3570606112480163,0.340969979763031,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7023279070854187,0.2246539294719696,1.0270062685012815,285.00860595703125,284.95001220703125,299.041748046875,294.43487548828125,296.8904724121094,297.2496032714844,285.0074462890625,1.0,0.5820192098617554,0.4786806404590606,0.4786806404590606,1.0,1.0,-3.035210132598877,1.082594394683838,1.952615737915039,0.3980829417705536,0.9558316469192504,0.9558316469192504,0.0,166.4148712158203,145.0,59752.96484375,0.0,2452.950439453125,1.0,279.44189453125,283.3017578125,297.4132385253906,301.2240905761719,293.1499938964844,293.1499938964844,279.1499938964844,33151.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873275101184845,1.0,0.0,0.0,3.701308250427246,3.701332092285156,9.141211876340094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.7099609375,0.0,1569.39013671875,1895.4371337890625,0.0,3153.530517578125,0.9148015975952148,1.0,0.0,3.0,1.0,0.0
17836440,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9202620387077332,0.5156972408294678,0.465352863073349,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8668447136878967,0.4341109693050384,0.4130037426948547,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8444485068321228,0.3997231125831604,0.2815138697624206,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8154957890510559,0.3570606112480163,0.340969979763031,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7023279070854187,0.2246539294719696,1.0270062685012815,285.00860595703125,284.95001220703125,299.041748046875,294.43487548828125,296.8904724121094,297.2496032714844,285.0074462890625,1.0,0.5820192098617554,0.4786806404590606,0.4786806404590606,1.0,1.0,-3.035210132598877,1.082594394683838,1.952615737915039,0.3980829417705536,0.9558316469192504,0.9558316469192504,0.0,166.4148712158203,145.0,59752.96484375,0.0,2452.950439453125,1.0,279.44189453125,283.3017578125,297.4132385253906,301.2240905761719,293.1499938964844,293.1499938964844,279.1499938964844,33151.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873275101184845,1.0,0.0,0.0,3.701308250427246,3.701332092285156,9.141211876340094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.7099609375,0.0,1569.39013671875,1895.4371337890625,0.0,3153.530517578125,0.9148015975952148,1.0,0.0,3.0,1.0,0.0
17836500,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9289947152137756,0.5155912637710571,0.4654179513454437,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8746951818466187,0.4352937340736389,0.4141146242618561,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8511720895767212,0.3999490439891815,0.2816844582557678,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8220186829566956,0.3575166463851928,0.3413658142089844,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7082895040512085,0.2247247844934463,1.026868224143982,284.8744812011719,284.95001220703125,299.04901123046875,294.4444580078125,296.89093017578125,297.2475891113281,284.8710021972656,1.0,0.5793313384056091,0.4780177175998688,0.4780177175998688,1.0,1.0,-3.037144899368286,1.0819714069366455,1.955173373222351,0.3972149491310119,0.8646639585494995,0.8646639585494995,0.0,161.4919891357422,145.0,60678.24609375,0.0,2431.0517578125,1.0,279.1964416503906,283.15020751953125,297.4762268066406,301.45611572265625,293.1499938964844,293.1499938964844,279.1499938964844,37353.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793479204177856,1.0,0.0,0.0,3.673891067504883,3.6739156246185294,9.00628833733208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.4912109375,0.0,1570.107177734375,1895.4371337890625,0.0,3210.46923828125,0.9093406200408936,1.0,0.0,3.0,1.0,0.0
17836560,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9374814629554749,0.5152677297592163,0.4649504125118255,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8825701475143433,0.4363419711589813,0.4149155914783478,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8578914403915405,0.4000197052955627,0.2816016376018524,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8283938765525818,0.3578459322452545,0.3414979577064514,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7139689326286316,0.2247026413679123,1.025931477546692,284.90185546875,284.95001220703125,299.0563049316406,294.4540710449219,296.8904724121094,297.2439880371094,284.9039611816406,1.0,0.576346218585968,0.4774207472801208,0.4774207472801208,1.0,1.0,-3.0364811420440674,1.0804332494735718,1.9560480117797847,0.3959804475307464,0.8608068227767944,0.8608068227767944,0.0,156.63998413085938,133.0,60415.796875,0.0,2404.694091796875,1.0,279.1575012207031,283.1805419921875,297.473388671875,301.3987121582031,293.1499938964844,293.1499938964844,279.45001220703125,38753.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809404969215393,1.0,0.0,0.0,3.5874686241149902,3.5874924659729004,8.58755470289907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.369140625,0.0,1484.952392578125,1895.4371337890625,0.0,3225.393798828125,0.8937714695930481,1.0,0.0,3.0,1.0,0.0
17836620,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9592300057411194,0.5161916017532349,0.4650037884712219,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9031087160110474,0.4393543004989624,0.4170765578746795,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8760815858840942,0.4011597037315368,0.2818830907344818,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8451725244522095,0.3592748343944549,0.3422049283981323,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7279125452041626,0.2251797616481781,1.025307059288025,285.0089416503906,284.95001220703125,299.0708923339844,294.4732971191406,296.8965148925781,297.2474670410156,285.0072021484375,1.0,0.570151150226593,0.476226806640625,0.476226806640625,1.0,1.0,-3.0395731925964355,1.079151272773743,1.9604219198226929,0.3941653370857239,0.9586822986602784,0.9586822986602784,0.0,145.54592895507812,121.0,59896.328125,0.0,2352.9033203125,1.0,279.4428100585937,283.2993469238281,297.4503479003906,301.2709045410156,293.1499938964844,293.1499938964844,279.1499938964844,33132.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727153539657593,1.0,0.0,0.0,3.714060783386232,3.71408486366272,9.204310913446534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.80078125,0.0,1583.7811279296875,1895.4371337890625,0.0,3148.28076171875,0.9174061417579652,1.0,0.0,3.0,1.0,0.0
17836680,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9592300057411194,0.5161916017532349,0.4650037884712219,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9031087160110474,0.4393543004989624,0.4170765578746795,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8760815858840942,0.4011597037315368,0.2818830907344818,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8451725244522095,0.3592748343944549,0.3422049283981323,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7279125452041626,0.2251797616481781,1.025307059288025,285.0089416503906,284.95001220703125,299.0708923339844,294.4732971191406,296.8965148925781,297.2474670410156,285.0072021484375,1.0,0.570151150226593,0.476226806640625,0.476226806640625,1.0,1.0,-3.0395731925964355,1.079151272773743,1.9604219198226929,0.3941653370857239,0.9586822986602784,0.9586822986602784,0.0,145.54592895507812,121.0,59896.328125,0.0,2352.9033203125,1.0,279.4428100585937,283.2993469238281,297.4503479003906,301.2709045410156,293.1499938964844,293.1499938964844,279.1499938964844,33132.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727153539657593,1.0,0.0,0.0,3.714060783386232,3.71408486366272,9.204310913446534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.80078125,0.0,1583.7811279296875,1895.4371337890625,0.0,3148.28076171875,0.9174061417579652,1.0,0.0,3.0,1.0,0.0
17836740,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9809212684631348,0.5156925320625305,0.4645064175128937,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.928883969783783,0.4416122436523437,0.4189755320549011,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8974419832229614,0.4014851152896881,0.2819620370864868,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8651392459869385,0.360085666179657,0.3427160084247589,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7437060475349426,0.225290834903717,1.0243089199066162,284.9012451171875,284.95001220703125,299.0855712890625,294.4924621582031,296.8972473144531,297.2428283691406,284.9032897949219,1.0,0.5636300444602966,0.4750328660011291,0.4750328660011291,1.0,1.0,-3.040776014328003,1.0770819187164309,1.9636939764022827,0.3921693861484527,0.8627406358718872,0.8627406358718872,0.0,134.45257568359375,109.0,60560.04296875,0.0,2297.5703125,1.0,279.1572265625,283.1776733398437,297.51153564453125,301.4461669921875,293.1499938964844,293.1499938964844,279.45001220703125,38763.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803777098655701,1.0,0.0,0.0,3.598374366760254,3.598398447036743,8.639846100777504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.2314453125,0.0,1496.8743896484375,1895.4371337890625,0.0,3220.120361328125,0.896194577217102,1.0,0.0,3.0,1.0,0.0
17836800,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9809212684631348,0.5156925320625305,0.4645064175128937,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.928883969783783,0.4416122436523437,0.4189755320549011,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8974419832229614,0.4014851152896881,0.2819620370864868,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8651392459869385,0.360085666179657,0.3427160084247589,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7437060475349426,0.225290834903717,1.0243089199066162,284.9012451171875,284.95001220703125,299.0855712890625,294.4924621582031,296.8972473144531,297.2428283691406,284.9032897949219,1.0,0.5636300444602966,0.4750328660011291,0.4750328660011291,1.0,1.0,-3.040776014328003,1.0770819187164309,1.9636939764022827,0.3921693861484527,0.8627406358718872,0.8627406358718872,0.0,134.45257568359375,109.0,60560.04296875,0.0,2297.5703125,1.0,279.1572265625,283.1776733398437,297.51153564453125,301.4461669921875,293.1499938964844,293.1499938964844,279.45001220703125,38763.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803777098655701,1.0,0.0,0.0,3.598374366760254,3.598398447036743,8.639846100777504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.2314453125,0.0,1496.8743896484375,1895.4371337890625,0.0,3220.120361328125,0.896194577217102,1.0,0.0,3.0,1.0,0.0
