time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836860,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.5166522860527039,0.4598965346813202,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9600710868835448,0.4446361660957336,0.4211498498916626,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9256545901298524,0.4026335477828979,0.2822521328926086,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.890468955039978,0.361520379781723,0.3434320986270904,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7638527750968933,0.2258034497499466,1.0238676071166992,285.0082397460937,284.95001220703125,299.1004333496094,294.511474609375,296.9035949707031,297.24676513671875,285.0059509277344,1.0,0.5567666292190552,0.4738891720771789,0.4738891720771789,1.0,1.0,-3.040934801101685,1.0746989250183103,1.966235876083374,0.3899526596069336,0.9604971408843994,0.9604971408843994,0.0,123.13341522216795,112.0,59993.6640625,0.0,2237.38427734375,1.0,279.44287109375,283.2965393066406,297.4884033203125,301.3172607421875,293.1499938964844,293.1499938964844,279.1499938964844,33166.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721268177032471,1.0,0.0,0.0,3.723395347595215,3.723419427871704,9.250636026081338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.220703125,0.0,1594.74169921875,1895.4371337890625,0.0,3142.76025390625,0.9195322394371032,1.0,0.0,3.0,1.0,0.0
17836920,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.5166522860527039,0.4598965346813202,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9600710868835448,0.4446361660957336,0.4211498498916626,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9256545901298524,0.4026335477828979,0.2822521328926086,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.890468955039978,0.361520379781723,0.3434320986270904,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7638527750968933,0.2258034497499466,1.0238676071166992,285.0082397460937,284.95001220703125,299.1004333496094,294.511474609375,296.9035949707031,297.24676513671875,285.0059509277344,1.0,0.5567666292190552,0.4738891720771789,0.4738891720771789,1.0,1.0,-3.040934801101685,1.0746989250183103,1.966235876083374,0.3899526596069336,0.9604971408843994,0.9604971408843994,0.0,123.13341522216795,112.0,59993.6640625,0.0,2237.38427734375,1.0,279.44287109375,283.2965393066406,297.4884033203125,301.3172607421875,293.1499938964844,293.1499938964844,279.1499938964844,33166.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721268177032471,1.0,0.0,0.0,3.723395347595215,3.723419427871704,9.250636026081338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9600.220703125,0.0,1594.74169921875,1895.4371337890625,0.0,3142.76025390625,0.9195322394371032,1.0,0.0,3.0,1.0,0.0
17836980,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.91383695602417,0.5248412489891052,0.4713343381881714,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.866839587688446,0.4488410055637359,0.4260265231132507,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.8387665152549744,0.4043688774108886,0.2842592597007751,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.8114653825759888,0.3629598021507263,0.3463584184646606,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.6959976553916931,0.2254899442195892,1.032711386680603,284.7229919433594,284.95001220703125,299.115478515625,294.5302124023437,296.9219970703125,297.28057861328125,284.7119140625,1.0,0.5379254817962646,0.4727455079555511,0.4727455079555511,1.0,1.0,-2.6806640625,0.9167866110801696,1.7638776302337646,0.421776682138443,0.724009096622467,0.724009096622467,0.0,165.0719451904297,115.0,56374.3671875,0.0,2121.60009765625,1.0,279.15777587890625,283.02801513671875,297.5336303710937,301.3714599609375,293.1499938964844,293.1499938964844,279.45001220703125,44909.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773811459541321,1.0,0.0,0.0,3.474026918411255,3.474050998687744,8.053036708588479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.33984375,0.0,1409.5107421875,1895.4371337890625,0.0,3192.033203125,0.8697855472564697,1.0,0.0,3.0,1.0,0.0
17837040,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.91383695602417,0.5248412489891052,0.4713343381881714,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.866839587688446,0.4488410055637359,0.4260265231132507,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.8387665152549744,0.4043688774108886,0.2842592597007751,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.8114653825759888,0.3629598021507263,0.3463584184646606,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.6959976553916931,0.2254899442195892,1.032711386680603,284.7229919433594,284.95001220703125,299.115478515625,294.5302124023437,296.9219970703125,297.28057861328125,284.7119140625,1.0,0.5379254817962646,0.4727455079555511,0.4727455079555511,1.0,1.0,-2.6806640625,0.9167866110801696,1.7638776302337646,0.421776682138443,0.724009096622467,0.724009096622467,0.0,165.0719451904297,115.0,56374.3671875,0.0,2121.60009765625,1.0,279.15777587890625,283.02801513671875,297.5336303710937,301.3714599609375,293.1499938964844,293.1499938964844,279.45001220703125,44909.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773811459541321,1.0,0.0,0.0,3.474026918411255,3.474050998687744,8.053036708588479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.33984375,0.0,1409.5107421875,1895.4371337890625,0.0,3192.033203125,0.8697855472564697,1.0,0.0,3.0,1.0,0.0
17837100,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9213849306106568,0.5303648710250854,0.4768093228340149,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.8725354671478271,0.453135222196579,0.4301472008228302,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8434818983078003,0.4075750112533569,0.2865006625652313,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8156252503395081,0.3652167618274688,0.3484359085559845,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.6985834836959839,0.2258239984512329,1.0332478284835815,285.0566711425781,284.95001220703125,299.12310791015625,294.5394287109375,296.9462890625,297.3298034667969,285.0155029296875,1.0,0.5342487096786499,0.472173660993576,0.472173660993576,1.0,1.0,-2.7168540954589844,0.9412755370140076,1.7755786180496216,0.3279196619987488,0.9225824475288392,0.9225824475288392,0.0,159.0081024169922,115.0,54473.8359375,0.0,2136.20068359375,1.0,279.3934020996094,283.3397827148437,297.4502868652344,301.0160522460937,293.1499938964844,293.1499938964844,279.45001220703125,35805.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632960915565491,1.0,0.0,0.0,3.426209211349488,3.426230907440185,7.832871915525175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.9794921875,0.0,1296.782958984375,1895.4371337890625,0.0,3059.921630859375,0.859578549861908,1.0,0.0,3.0,1.0,0.0
17837160,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.9990000128746032,0.5348860025405884,0.4201804101467132,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.9929974675178528,0.4537638127803802,0.4299408197402954,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9619632363319396,0.4077319800853729,0.2858148515224457,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.9239776134490968,0.3660651445388794,0.3475227355957031,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7883681058883667,0.2270362973213195,1.0269265174865725,285.07379150390625,284.95001220703125,299.1307983398437,294.5485534667969,296.9634704589844,297.32568359375,285.067138671875,1.0,0.546891987323761,0.4731404483318329,0.4731404483318329,1.0,1.0,-3.0146188735961914,1.0623871088027954,1.952231764793396,0.3836270272731781,0.9725599884986876,0.9725599884986876,0.0,111.72978973388672,135.0,58823.515625,0.0,2133.41845703125,1.0,279.4402770996094,283.3583374023437,297.4963684082031,301.1972045898437,293.1499938964844,293.1499938964844,279.1499938964844,30449.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591838479042053,1.0,0.0,0.0,3.5976755619049072,3.5976979732513428,8.636489496893773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.0537109375,0.0,1434.7987060546875,1895.4371337890625,0.0,3021.350830078125,0.8897610306739807,1.0,0.0,3.0,1.0,0.0
17837220,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.5356286764144897,0.4415977299213409,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9796800017356871,0.4541045427322387,0.4304031133651733,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.943950355052948,0.4063664674758911,0.2851191461086273,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9069284796714784,0.3658637404441833,0.3477110862731933,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7757454514503479,0.2270787060260772,1.0294212102890017,284.92791748046875,284.95001220703125,299.1464538574219,294.5664367675781,296.9545288085937,297.29840087890625,284.9299621582031,1.0,0.5552809238433838,0.4750740230083465,0.4750740230083465,1.0,1.0,-3.042879104614258,1.0777945518493652,1.965084433555603,0.3924410939216614,0.8777506947517395,0.8777506947517395,0.0,118.3110122680664,153.0,60290.12890625,0.0,2217.626708984375,1.0,279.15771484375,283.19757080078125,297.60284423828125,301.5011291503906,293.1499938964844,293.1499938964844,279.45001220703125,36611.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714881539344788,1.0,0.0,0.0,3.5658955574035645,3.5659189224243164,8.484583418066904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.6279296875,0.0,1446.0672607421875,1895.4371337890625,0.0,3136.77001953125,0.8872316479682922,1.0,0.0,3.0,1.0,0.0
17837280,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9990000128746032,0.5356286764144897,0.4415977299213409,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9796800017356871,0.4541045427322387,0.4304031133651733,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.943950355052948,0.4063664674758911,0.2851191461086273,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9069284796714784,0.3658637404441833,0.3477110862731933,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7757454514503479,0.2270787060260772,1.0294212102890017,284.92791748046875,284.95001220703125,299.1464538574219,294.5664367675781,296.9545288085937,297.29840087890625,284.9299621582031,1.0,0.5552809238433838,0.4750740230083465,0.4750740230083465,1.0,1.0,-3.042879104614258,1.0777945518493652,1.965084433555603,0.3924410939216614,0.8777506947517395,0.8777506947517395,0.0,118.3110122680664,153.0,60290.12890625,0.0,2217.626708984375,1.0,279.15771484375,283.19757080078125,297.60284423828125,301.5011291503906,293.1499938964844,293.1499938964844,279.45001220703125,36611.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714881539344788,1.0,0.0,0.0,3.5658955574035645,3.5659189224243164,8.484583418066904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.6279296875,0.0,1446.0672607421875,1895.4371337890625,0.0,3136.77001953125,0.8872316479682922,1.0,0.0,3.0,1.0,0.0
17837340,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.5307919979095459,0.4723471403121948,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9599847197532654,0.4563905596733093,0.4324400126934051,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9199081063270568,0.4067059457302093,0.285282701253891,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8868801593780518,0.366769015789032,0.3485972285270691,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7590840458869934,0.2273884564638137,1.031824231147766,285.0491943359375,284.95001220703125,299.1624755859375,294.583740234375,296.9424743652344,297.2650756835937,285.04888916015625,1.0,0.5673825144767761,0.4770075976848602,0.4770075976848602,1.0,1.0,-3.086423397064209,1.0993248224258425,1.987098693847656,0.4040680527687073,1.0,1.0,0.0,128.3854217529297,171.0,60714.4453125,0.0,2349.478515625,1.0,279.442138671875,283.3219299316406,297.5852966308594,301.4407043457031,293.1499938964844,293.1499938964844,279.1499938964844,31703.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683032393455505,1.0,0.0,0.0,3.741182804107666,3.7412068843841553,9.339231610283604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9765625,0.0,1604.051025390625,1895.4371337890625,0.0,3106.8935546875,0.9228290915489196,1.0,0.0,3.0,1.0,0.0
17837400,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.9990000128746032,0.5307919979095459,0.4723471403121948,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9599847197532654,0.4563905596733093,0.4324400126934051,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.9199081063270568,0.4067059457302093,0.285282701253891,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8868801593780518,0.366769015789032,0.3485972285270691,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7590840458869934,0.2273884564638137,1.031824231147766,285.0491943359375,284.95001220703125,299.1624755859375,294.583740234375,296.9424743652344,297.2650756835937,285.04888916015625,1.0,0.5673825144767761,0.4770075976848602,0.4770075976848602,1.0,1.0,-3.086423397064209,1.0993248224258425,1.987098693847656,0.4040680527687073,1.0,1.0,0.0,128.3854217529297,171.0,60714.4453125,0.0,2349.478515625,1.0,279.442138671875,283.3219299316406,297.5852966308594,301.4407043457031,293.1499938964844,293.1499938964844,279.1499938964844,31703.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683032393455505,1.0,0.0,0.0,3.741182804107666,3.7412068843841553,9.339231610283604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9765625,0.0,1604.051025390625,1895.4371337890625,0.0,3106.8935546875,0.9228290915489196,1.0,0.0,3.0,1.0,0.0
17837460,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9672811627388,0.5232319831848145,0.472861647605896,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9198713898658752,0.4580227434635162,0.434939831495285,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8824669122695923,0.4063409268856048,0.2857572734355926,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8532549738883972,0.3670163750648498,0.3497788608074188,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7317270040512085,0.2271054238080978,1.034833908081055,284.8986511230469,284.95001220703125,299.17889404296875,294.6003723144531,296.9256591796875,297.23846435546875,284.900390625,1.0,0.5794971585273743,0.4722793102264404,0.4722793102264404,1.0,1.0,-3.097551345825196,1.0939993858337402,2.003552198410034,0.3970085382461548,0.8967159390449524,0.8967159390449524,0.0,146.62271118164062,189.0,62043.5625,0.0,2465.066162109375,1.0,279.1574401855469,283.1524353027344,297.64324951171875,301.6715087890625,293.1499938964844,293.1499938964844,279.45001220703125,37284.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809186816215515,1.0,0.0,0.0,3.710090160369873,3.710115194320679,9.184641953652316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.4921875,0.0,1610.82666015625,1895.4371337890625,0.0,3225.189453125,0.9193335771560668,1.0,0.0,3.0,1.0,0.0
17837520,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9672811627388,0.5232319831848145,0.472861647605896,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9198713898658752,0.4580227434635162,0.434939831495285,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8824669122695923,0.4063409268856048,0.2857572734355926,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8532549738883972,0.3670163750648498,0.3497788608074188,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7317270040512085,0.2271054238080978,1.034833908081055,284.8986511230469,284.95001220703125,299.17889404296875,294.6003723144531,296.9256591796875,297.23846435546875,284.900390625,1.0,0.5794971585273743,0.4722793102264404,0.4722793102264404,1.0,1.0,-3.097551345825196,1.0939993858337402,2.003552198410034,0.3970085382461548,0.8967159390449524,0.8967159390449524,0.0,146.62271118164062,189.0,62043.5625,0.0,2465.066162109375,1.0,279.1574401855469,283.1524353027344,297.64324951171875,301.6715087890625,293.1499938964844,293.1499938964844,279.45001220703125,37284.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809186816215515,1.0,0.0,0.0,3.710090160369873,3.710115194320679,9.184641953652316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.4921875,0.0,1610.82666015625,1895.4371337890625,0.0,3225.189453125,0.9193335771560668,1.0,0.0,3.0,1.0,0.0
17837580,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9309623837471008,0.5211367011070251,0.4705575704574585,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8896355032920837,0.4603953957557678,0.4376353621482849,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8542143702507019,0.4067775309085846,0.286387026309967,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8277691006660461,0.3678140342235565,0.3510447442531585,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7094473838806152,0.2270416766405105,1.037438154220581,285.0138244628906,284.95001220703125,299.1958312988281,294.6162109375,296.9230651855469,297.2350769042969,285.0121154785156,1.0,0.5909311175346375,0.467551052570343,0.467551052570343,1.0,1.0,-3.1015875339508057,1.0852689743041992,2.0163185596466064,0.3871070444583893,1.0,1.0,0.0,165.26368713378906,207.0,61396.1328125,0.0,2572.885986328125,1.0,279.4436950683594,283.2807922363281,297.6051025390625,301.5264892578125,293.1499938964844,293.1499938964844,279.1499938964844,33072.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751212954521179,1.0,0.0,0.0,3.826528549194336,3.8265538215637207,9.77019453785033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.6826171875,0.0,1715.6160888671875,1895.4371337890625,0.0,3170.84423828125,0.9427958726882936,1.0,0.0,3.0,1.0,0.0
17837640,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9309623837471008,0.5211367011070251,0.4705575704574585,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8896355032920837,0.4603953957557678,0.4376353621482849,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8542143702507019,0.4067775309085846,0.286387026309967,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8277691006660461,0.3678140342235565,0.3510447442531585,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7094473838806152,0.2270416766405105,1.037438154220581,285.0138244628906,284.95001220703125,299.1958312988281,294.6162109375,296.9230651855469,297.2350769042969,285.0121154785156,1.0,0.5909311175346375,0.467551052570343,0.467551052570343,1.0,1.0,-3.1015875339508057,1.0852689743041992,2.0163185596466064,0.3871070444583893,1.0,1.0,0.0,165.26368713378906,207.0,61396.1328125,0.0,2572.885986328125,1.0,279.4436950683594,283.2807922363281,297.6051025390625,301.5264892578125,293.1499938964844,293.1499938964844,279.1499938964844,33072.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751212954521179,1.0,0.0,0.0,3.826528549194336,3.8265538215637207,9.77019453785033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9817.6826171875,0.0,1715.6160888671875,1895.4371337890625,0.0,3170.84423828125,0.9427958726882936,1.0,0.0,3.0,1.0,0.0
17837700,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.915799081325531,0.5201020836830139,0.4702170789241791,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8780437111854553,0.4612849950790405,0.4390459060668945,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.843227744102478,0.4067050218582153,0.2867668569087982,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8175804615020752,0.3679845631122589,0.3517377972602844,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.6994624137878418,0.226867064833641,1.0388798713684082,284.8709716796875,284.95001220703125,299.2044677734375,294.6238098144531,296.920654296875,297.231689453125,284.86669921875,1.0,0.5967047214508057,0.4651869237422943,0.4651869237422943,1.0,1.0,-3.105902194976806,1.0817148685455322,2.0241873264312744,0.3826365768909454,0.9032602310180664,0.9032602310180664,0.0,174.33290100097656,207.0,62421.12890625,0.0,2629.3076171875,1.0,279.1943054199219,283.11865234375,297.6617126464844,301.7554931640625,293.1499938964844,293.1499938964844,279.1499938964844,36764.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816084265708923,1.0,0.0,0.0,3.80989408493042,3.809919834136963,9.685434179118602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.5146484375,0.0,1724.4130859375,1895.4371337890625,0.0,3231.652099609375,0.9397033452987672,1.0,0.0,3.0,1.0,0.0
17837760,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9018990993499756,0.5189396739006042,0.4694994986057281,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8668564558029175,0.4619866907596588,0.4401054680347442,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8326804041862488,0.4064319729804992,0.2868761122226715,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8072095513343811,0.3679847121238708,0.3521419465541839,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6895904541015625,0.2265569567680359,1.0394140481948853,284.8868713378906,284.95001220703125,299.2132873535156,294.63116455078125,296.9195556640625,297.22662353515625,284.8895874023437,1.0,0.6023116707801819,0.4647158980369568,0.4647158980369568,1.0,1.0,-3.1075754165649414,1.0810471773147583,2.0265283584594727,0.3816136717796325,0.888222873210907,0.888222873210907,0.0,183.7856903076172,210.0,62184.3515625,0.0,2682.695068359375,1.0,279.1562805175781,283.138671875,297.65496826171875,301.6961975097656,293.1499938964844,293.1499938964844,279.45001220703125,38699.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835276961326599,1.0,0.0,0.0,3.728991985321045,3.7290172576904297,9.27846656395559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.865234375,0.0,1643.47705078125,1895.4371337890625,0.0,3249.631103515625,0.9249117374420166,1.0,0.0,3.0,1.0,0.0
17837820,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8879716992378235,0.5185792446136475,0.4691309332847595,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8557853698730469,0.4644503593444824,0.4425854086875915,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8216819763183594,0.4070156514644623,0.2873886525630951,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7957947254180908,0.3688536882400512,0.3531698882579803,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6789966225624084,0.2264997363090515,1.040500283241272,285.01470947265625,284.95001220703125,299.2313232421875,294.6451416015625,296.92462158203125,297.2265014648437,285.0133056640625,1.0,0.6092036366462708,0.4637739062309265,0.4637739062309265,1.0,1.0,-3.1132657527923584,1.081175446510315,2.032090425491333,0.3803697526454925,0.9979337453842164,0.9979337453842164,0.0,195.2552795410156,213.0,61540.734375,0.0,2754.8515625,1.0,279.4437561035156,283.2778015136719,297.6241760253906,301.55242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33406.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875659704208374,1.0,0.0,0.0,3.838115692138672,3.8381409645080566,9.829453802012722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.30078125,0.0,1732.2938232421875,1895.4371337890625,0.0,3175.893310546875,0.9456664323806764,1.0,0.0,3.0,1.0,0.0
17837880,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8879716992378235,0.5185792446136475,0.4691309332847595,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8557853698730469,0.4644503593444824,0.4425854086875915,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8216819763183594,0.4070156514644623,0.2873886525630951,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7957947254180908,0.3688536882400512,0.3531698882579803,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6789966225624084,0.2264997363090515,1.040500283241272,285.01470947265625,284.95001220703125,299.2313232421875,294.6451416015625,296.92462158203125,297.2265014648437,285.0133056640625,1.0,0.6092036366462708,0.4637739062309265,0.4637739062309265,1.0,1.0,-3.1132657527923584,1.081175446510315,2.032090425491333,0.3803697526454925,0.9979337453842164,0.9979337453842164,0.0,195.2552795410156,213.0,61540.734375,0.0,2754.8515625,1.0,279.4437561035156,283.2778015136719,297.6241760253906,301.55242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33406.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875659704208374,1.0,0.0,0.0,3.838115692138672,3.8381409645080566,9.829453802012722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.30078125,0.0,1732.2938232421875,1895.4371337890625,0.0,3175.893310546875,0.9456664323806764,1.0,0.0,3.0,1.0,0.0
17837940,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8787662386894226,0.5168752074241638,0.4683001935482025,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8491640090942383,0.4661064445972442,0.4447077810764313,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8144944310188293,0.406780481338501,0.2876543998718261,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7885516881942749,0.3690929710865021,0.3539184629917145,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6721922755241394,0.2260887026786804,1.0407843589782717,284.8900756835937,284.95001220703125,299.25,294.65802001953125,296.9256286621094,297.2200927734375,284.8924865722656,1.0,0.6139340400695801,0.4628318846225738,0.4628318846225738,1.0,1.0,-3.116389751434326,1.0802675485610962,2.0361220836639404,0.3788802921772003,0.8896521925926208,0.8896521925926208,0.0,203.1994781494141,201.0,62320.93359375,0.0,2803.32861328125,1.0,279.1560363769531,283.1375427246094,297.6788330078125,301.7284545898437,293.1499938964844,293.1499938964844,279.45001220703125,38765.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835608959197998,1.0,0.0,0.0,3.7383644580841056,3.7383899688720703,9.325166274720686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.419921875,0.0,1654.909423828125,1895.4371337890625,0.0,3249.9423828125,0.9270280599594116,1.0,0.0,3.0,1.0,0.0
17838000,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8787662386894226,0.5168752074241638,0.4683001935482025,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8491640090942383,0.4661064445972442,0.4447077810764313,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8144944310188293,0.406780481338501,0.2876543998718261,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7885516881942749,0.3690929710865021,0.3539184629917145,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6721922755241394,0.2260887026786804,1.0407843589782717,284.8900756835937,284.95001220703125,299.25,294.65802001953125,296.9256286621094,297.2200927734375,284.8924865722656,1.0,0.6139340400695801,0.4628318846225738,0.4628318846225738,1.0,1.0,-3.116389751434326,1.0802675485610962,2.0361220836639404,0.3788802921772003,0.8896521925926208,0.8896521925926208,0.0,203.1994781494141,201.0,62320.93359375,0.0,2803.32861328125,1.0,279.1560363769531,283.1375427246094,297.6788330078125,301.7284545898437,293.1499938964844,293.1499938964844,279.45001220703125,38765.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835608959197998,1.0,0.0,0.0,3.7383644580841056,3.7383899688720703,9.325166274720686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.419921875,0.0,1654.909423828125,1895.4371337890625,0.0,3249.9423828125,0.9270280599594116,1.0,0.0,3.0,1.0,0.0
17838060,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8796977400779724,0.5166506767272949,0.4676378965377807,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8516647219657898,0.4686338901519775,0.4467531740665436,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8158657550811768,0.407454252243042,0.2878674864768982,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7902377247810364,0.3700335621833801,0.3545190095901489,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6730813384056091,0.2261385023593902,1.039974808692932,285.0149230957031,284.95001220703125,299.26904296875,294.6702880859375,296.9315185546875,297.2216186523437,285.0133972167969,1.0,0.6130847930908203,0.4616040587425232,0.4616040587425232,1.0,1.0,-3.1180520057678223,1.07816481590271,2.0398874282836914,0.3763602972030639,0.9984132647514344,0.9984132647514344,0.0,202.0038299560547,189.0,61598.0625,0.0,2800.333740234375,1.0,279.4438171386719,283.2752380371094,297.64794921875,301.5816345214844,293.1499938964844,293.1499938964844,279.1499938964844,33486.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754750490188599,1.0,0.0,0.0,3.844440460205078,3.844465970993042,9.86187728813093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.5380859375,0.0,1740.6326904296875,1895.4371337890625,0.0,3174.16162109375,0.9471452236175536,1.0,0.0,3.0,1.0,0.0
17838120,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8796977400779724,0.5166506767272949,0.4676378965377807,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8516647219657898,0.4686338901519775,0.4467531740665436,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8158657550811768,0.407454252243042,0.2878674864768982,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7902377247810364,0.3700335621833801,0.3545190095901489,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6730813384056091,0.2261385023593902,1.039974808692932,285.0149230957031,284.95001220703125,299.26904296875,294.6702880859375,296.9315185546875,297.2216186523437,285.0133972167969,1.0,0.6130847930908203,0.4616040587425232,0.4616040587425232,1.0,1.0,-3.1180520057678223,1.07816481590271,2.0398874282836914,0.3763602972030639,0.9984132647514344,0.9984132647514344,0.0,202.0038299560547,189.0,61598.0625,0.0,2800.333740234375,1.0,279.4438171386719,283.2752380371094,297.64794921875,301.5816345214844,293.1499938964844,293.1499938964844,279.1499938964844,33486.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754750490188599,1.0,0.0,0.0,3.844440460205078,3.844465970993042,9.86187728813093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.5380859375,0.0,1740.6326904296875,1895.4371337890625,0.0,3174.16162109375,0.9471452236175536,1.0,0.0,3.0,1.0,0.0
17838180,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8852807879447937,0.515014111995697,0.4663639366626739,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8586220145225525,0.4703598320484161,0.4484026432037353,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8212934136390686,0.4073161482810974,0.2878023386001587,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7962527275085449,0.3703590035438537,0.354808360338211,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6777766346931458,0.2258657962083816,1.0382992029190063,284.88836669921875,284.95001220703125,299.2881164550781,294.6825561523437,296.9331359863281,297.2169189453125,284.8907165527344,1.0,0.6094958186149597,0.4603762030601501,0.4603762030601501,1.0,1.0,-3.1167688369750977,1.07486093044281,2.041908025741577,0.3735131919384002,0.8881370425224304,0.8881370425224304,0.0,196.19094848632807,177.0,62291.96484375,0.0,2766.85205078125,1.0,279.1560363769531,283.1344909667969,297.70147705078125,301.75128173828125,293.1499938964844,293.1499938964844,279.45001220703125,38916.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830094933509827,1.0,0.0,0.0,3.739429235458374,3.739454746246338,9.330478860647418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3896484375,0.0,1657.3143310546875,1895.4371337890625,0.0,3244.77734375,0.9273602962493896,1.0,0.0,3.0,1.0,0.0
17838240,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8852807879447937,0.515014111995697,0.4663639366626739,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8586220145225525,0.4703598320484161,0.4484026432037353,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8212934136390686,0.4073161482810974,0.2878023386001587,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7962527275085449,0.3703590035438537,0.354808360338211,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6777766346931458,0.2258657962083816,1.0382992029190063,284.88836669921875,284.95001220703125,299.2881164550781,294.6825561523437,296.9331359863281,297.2169189453125,284.8907165527344,1.0,0.6094958186149597,0.4603762030601501,0.4603762030601501,1.0,1.0,-3.1167688369750977,1.07486093044281,2.041908025741577,0.3735131919384002,0.8881370425224304,0.8881370425224304,0.0,196.19094848632807,177.0,62291.96484375,0.0,2766.85205078125,1.0,279.1560363769531,283.1344909667969,297.70147705078125,301.75128173828125,293.1499938964844,293.1499938964844,279.45001220703125,38916.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830094933509827,1.0,0.0,0.0,3.739429235458374,3.739454746246338,9.330478860647418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3896484375,0.0,1657.3143310546875,1895.4371337890625,0.0,3244.77734375,0.9273602962493896,1.0,0.0,3.0,1.0,0.0
17838300,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8894403576850891,0.5148001909255981,0.4656539559364319,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8634188175201416,0.4715746343135834,0.4491481482982635,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8251086473464966,0.4076031148433685,0.2877045273780823,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8004664182662964,0.3707942068576813,0.3548692464828491,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6811694502830505,0.2258974909782409,1.0371060371398926,285.0191345214844,284.95001220703125,299.29766845703125,294.6886291503906,296.93585205078125,297.21746826171875,285.02227783203125,1.0,0.6070026755332947,0.4597622752189636,0.4597622752189636,1.0,1.0,-3.115326404571533,1.0729039907455444,2.0424225330352783,0.3718343675136566,0.9764019250869752,0.9764019250869752,0.0,192.1521911621093,177.0,61398.6484375,0.0,2742.5166015625,1.0,279.4040832519531,283.28076171875,297.6547546386719,301.53778076171875,293.1499938964844,293.1499938964844,279.45001220703125,34520.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767309188842773,1.0,0.0,0.0,3.778063535690308,3.778088331222534,9.52427171796444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.6923828125,0.0,1668.912109375,1895.4371337890625,0.0,3185.93701171875,0.934682548046112,1.0,0.0,3.0,1.0,0.0
17838360,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8953352570533752,0.5148455500602722,0.4654695987701416,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8697950839996338,0.4729810357093811,0.4502305388450622,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8303054571151733,0.4080998003482818,0.2878685593605041,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8061237335205078,0.3714041113853454,0.3552033901214599,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6858658790588379,0.2260732352733612,1.0367549657821655,285.0135803222656,284.95001220703125,299.3072509765625,294.6947021484375,296.94000244140625,297.219970703125,285.0121154785156,1.0,0.6043606996536255,0.4592259526252746,0.4592259526252746,1.0,1.0,-3.1165802478790283,1.0721575021743774,2.0444228649139404,0.3707985579967499,0.995965838432312,0.995965838432312,0.0,187.2440948486328,165.0,61535.19140625,0.0,2718.925537109375,1.0,279.44366455078125,283.2733154296875,297.67059326171875,301.60064697265625,293.1499938964844,293.1499938964844,279.1499938964844,33559.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745671510696411,1.0,0.0,0.0,3.8421363830566406,3.842161893844605,9.850059541349765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.267578125,0.0,1738.4007568359375,1895.4371337890625,0.0,3165.647705078125,0.9467479586601256,1.0,0.0,3.0,1.0,0.0
17838420,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.907435417175293,0.5132520198822021,0.4640805423259735,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8831863403320312,0.4747809469699859,0.4517914950847626,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8410845398902893,0.4080532193183899,0.287749707698822,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8173066973686218,0.3718172609806061,0.3554165661334991,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6956843733787537,0.2259392142295837,1.0349520444869995,284.8890380859375,284.95001220703125,299.326416015625,294.706787109375,296.942626953125,297.2165222167969,284.89141845703125,1.0,0.5983866453170776,0.4581533074378967,0.4581533074378967,1.0,1.0,-3.1147422790527344,1.0689743757247925,2.0457677841186523,0.3681923151016235,0.8867575526237488,0.8867575526237488,0.0,177.28599548339844,153.0,62212.70703125,0.0,2662.369140625,1.0,279.15606689453125,283.1347045898437,297.72467041015625,301.76959228515625,293.1499938964844,293.1499938964844,279.45001220703125,38967.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818952441215515,1.0,0.0,0.0,3.734496355056762,3.734521627426148,9.305878165832836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.6689453125,0.0,1651.941162109375,1895.4371337890625,0.0,3234.33935546875,0.9263185262680054,1.0,0.0,3.0,1.0,0.0
17838480,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.907435417175293,0.5132520198822021,0.4640805423259735,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8831863403320312,0.4747809469699859,0.4517914950847626,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8410845398902893,0.4080532193183899,0.287749707698822,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8173066973686218,0.3718172609806061,0.3554165661334991,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6956843733787537,0.2259392142295837,1.0349520444869995,284.8890380859375,284.95001220703125,299.326416015625,294.706787109375,296.942626953125,297.2165222167969,284.89141845703125,1.0,0.5983866453170776,0.4581533074378967,0.4581533074378967,1.0,1.0,-3.1147422790527344,1.0689743757247925,2.0457677841186523,0.3681923151016235,0.8867575526237488,0.8867575526237488,0.0,177.28599548339844,153.0,62212.70703125,0.0,2662.369140625,1.0,279.15606689453125,283.1347045898437,297.72467041015625,301.76959228515625,293.1499938964844,293.1499938964844,279.45001220703125,38967.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818952441215515,1.0,0.0,0.0,3.734496355056762,3.734521627426148,9.305878165832836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.6689453125,0.0,1651.941162109375,1895.4371337890625,0.0,3234.33935546875,0.9263185262680054,1.0,0.0,3.0,1.0,0.0
17838540,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.924709975719452,0.5130870938301086,0.4631230235099792,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9002198576927185,0.4774558246135711,0.4535908102989197,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8552051186561584,0.4088992774486542,0.2878027558326721,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8308762907981873,0.3729248642921448,0.355791687965393,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7081726789474487,0.2262536883354187,1.0335133075714111,285.0135803222656,284.95001220703125,299.3456420898437,294.7186889648437,296.9501037597656,297.2203674316406,285.0124206542969,1.0,0.5919238328933716,0.4570806920528412,0.4570806920528412,1.0,1.0,-3.114530086517334,1.0664361715316772,2.048093795776367,0.3656159937381744,0.9944661855697632,0.9944661855697632,0.0,166.0801239013672,141.0,61465.9609375,0.0,2602.42919921875,1.0,279.443115234375,283.2731018066406,297.6948547363281,301.6204833984375,293.1499938964844,293.1499938964844,279.1499938964844,33584.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734355568885803,1.0,0.0,0.0,3.837148427963257,3.8371739387512207,9.824500466493191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.9697265625,0.0,1732.5177001953125,1895.4371337890625,0.0,3155.03515625,0.9457907676696776,1.0,0.0,3.0,1.0,0.0
17838600,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.924709975719452,0.5130870938301086,0.4631230235099792,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9002198576927185,0.4774558246135711,0.4535908102989197,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8552051186561584,0.4088992774486542,0.2878027558326721,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8308762907981873,0.3729248642921448,0.355791687965393,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7081726789474487,0.2262536883354187,1.0335133075714111,285.0135803222656,284.95001220703125,299.3456420898437,294.7186889648437,296.9501037597656,297.2203674316406,285.0124206542969,1.0,0.5919238328933716,0.4570806920528412,0.4570806920528412,1.0,1.0,-3.114530086517334,1.0664361715316772,2.048093795776367,0.3656159937381744,0.9944661855697632,0.9944661855697632,0.0,166.0801239013672,141.0,61465.9609375,0.0,2602.42919921875,1.0,279.443115234375,283.2731018066406,297.6948547363281,301.6204833984375,293.1499938964844,293.1499938964844,279.1499938964844,33584.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734355568885803,1.0,0.0,0.0,3.837148427963257,3.8371739387512207,9.824500466493191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.9697265625,0.0,1732.5177001953125,1895.4371337890625,0.0,3155.03515625,0.9457907676696776,1.0,0.0,3.0,1.0,0.0
17838660,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9442082643508912,0.5114820003509521,0.4616716504096985,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9204416275024414,0.4792783856391907,0.4551272094249725,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8714449405670166,0.4088901281356811,0.2876747846603393,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8461021184921265,0.3733749985694885,0.3559937179088592,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7212334871292114,0.2261990457773208,1.0318576097488403,284.8897399902344,284.95001220703125,299.3648986816406,294.73046875,296.95294189453125,297.21728515625,284.89208984375,1.0,0.5851861238479614,0.4560311734676361,0.4560311734676361,1.0,1.0,-3.1127398014068604,1.0633152723312378,2.049424648284912,0.3629873096942901,0.886019766330719,0.886019766330719,0.0,154.91270446777344,129.0,62143.83984375,0.0,2539.649169921875,1.0,279.15606689453125,283.134765625,297.7484130859375,301.7893371582031,293.1499938964844,293.1499938964844,279.45001220703125,38961.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807552456855774,1.0,0.0,0.0,3.730366945266724,3.730392217636109,9.285309374718054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.228515625,0.0,1647.0806884765625,1895.4371337890625,0.0,3223.658203125,0.925402820110321,1.0,0.0,3.0,1.0,0.0
