time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838720,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9442082643508912,0.5114820003509521,0.4616716504096985,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9204416275024414,0.4792783856391907,0.4551272094249725,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8714449405670166,0.4088901281356811,0.2876747846603393,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8461021184921265,0.3733749985694885,0.3559937179088592,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7212334871292114,0.2261990457773208,1.0318576097488403,284.8897399902344,284.95001220703125,299.3648986816406,294.73046875,296.95294189453125,297.21728515625,284.89208984375,1.0,0.5851861238479614,0.4560311734676361,0.4560311734676361,1.0,1.0,-3.1127398014068604,1.0633152723312378,2.049424648284912,0.3629873096942901,0.886019766330719,0.886019766330719,0.0,154.91270446777344,129.0,62143.83984375,0.0,2539.649169921875,1.0,279.15606689453125,283.134765625,297.7484130859375,301.7893371582031,293.1499938964844,293.1499938964844,279.45001220703125,38961.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807552456855774,1.0,0.0,0.0,3.730366945266724,3.730392217636109,9.285309374718054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.228515625,0.0,1647.0806884765625,1895.4371337890625,0.0,3223.658203125,0.925402820110321,1.0,0.0,3.0,1.0,0.0
17838780,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.967069149017334,0.5112887024879456,0.4606646597385406,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9467606544494628,0.4819672405719757,0.4569115340709686,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.892288863658905,0.4097592532634735,0.2877243757247925,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8657322525978088,0.3745056390762329,0.3563646674156189,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7365669012069702,0.226571649312973,1.030570387840271,285.0139465332031,284.95001220703125,299.3842163085937,294.7420349121094,296.96063232421875,297.221435546875,285.012451171875,1.0,0.5782647728919983,0.454981654882431,0.454981654882431,1.0,1.0,-3.112622737884521,1.0608599185943604,2.05176305770874,0.3603671491146087,0.993836224079132,0.993836224079132,0.0,143.05352783203125,117.0,61407.64453125,0.0,2476.467529296875,1.0,279.4437561035156,283.2724304199219,297.7178649902344,301.640380859375,293.1499938964844,293.1499938964844,279.1499938964844,33530.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722821474075317,1.0,0.0,0.0,3.83524751663208,3.835272789001465,9.81476887318422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0205078125,0.0,1729.7840576171875,1895.4371337890625,0.0,3144.217041015625,0.9450960755348206,1.0,0.0,3.0,1.0,0.0
17838840,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.967069149017334,0.5112887024879456,0.4606646597385406,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9467606544494628,0.4819672405719757,0.4569115340709686,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.892288863658905,0.4097592532634735,0.2877243757247925,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8657322525978088,0.3745056390762329,0.3563646674156189,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7365669012069702,0.226571649312973,1.030570387840271,285.0139465332031,284.95001220703125,299.3842163085937,294.7420349121094,296.96063232421875,297.221435546875,285.012451171875,1.0,0.5782647728919983,0.454981654882431,0.454981654882431,1.0,1.0,-3.112622737884521,1.0608599185943604,2.05176305770874,0.3603671491146087,0.993836224079132,0.993836224079132,0.0,143.05352783203125,117.0,61407.64453125,0.0,2476.467529296875,1.0,279.4437561035156,283.2724304199219,297.7178649902344,301.640380859375,293.1499938964844,293.1499938964844,279.1499938964844,33530.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722821474075317,1.0,0.0,0.0,3.83524751663208,3.835272789001465,9.81476887318422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.0205078125,0.0,1729.7840576171875,1895.4371337890625,0.0,3144.217041015625,0.9450960755348206,1.0,0.0,3.0,1.0,0.0
17838900,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.978789210319519,0.5106091499328613,0.4602007269859314,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.960911214351654,0.4829767942428589,0.4578600823879242,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9044279456138612,0.4098678827285766,0.2878016829490661,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8773737549781799,0.3748245537281036,0.356614351272583,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.745538055896759,0.2266324460506439,1.0302526950836182,284.8732604980469,284.95001220703125,299.3939208984375,294.74774169921875,296.962646484375,297.2207946777344,284.8688659667969,1.0,0.5748320817947388,0.4544568955898285,0.4544568955898285,1.0,1.0,-3.113222599029541,1.0598748922348022,2.0533478260040283,0.3592572808265686,0.89905846118927,0.89905846118927,0.0,137.093994140625,117.0,62397.4609375,0.0,2445.958251953125,1.0,279.1935729980469,283.1126708984375,297.7772216796875,301.871337890625,293.1499938964844,293.1499938964844,279.1499938964844,37090.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781583309173584,1.0,0.0,0.0,3.813290596008301,3.813316345214844,9.702710030978778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.0908203125,0.0,1731.060791015625,1895.4371337890625,0.0,3199.31884765625,0.9407035708427428,1.0,0.0,3.0,1.0,0.0
17838960,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9889857769012452,0.509665310382843,0.4591799080371856,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9736705422401428,0.4837866425514221,0.4584370255470276,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.917169153690338,0.4097642004489898,0.2875987589359283,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8889421224594116,0.3749676346778869,0.3565680384635925,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7545158863067627,0.2265627831220626,1.0290700197219849,284.89013671875,284.95001220703125,299.4035949707031,294.7533874511719,296.96319580078125,297.2178955078125,284.8924865722656,1.0,0.5712348818778992,0.4539523422718048,0.4539523422718048,1.0,1.0,-3.110970497131348,1.0578340291976929,2.053136348724365,0.3576830923557281,0.8855726718902588,0.8855726718902588,0.0,131.53085327148438,120.0,62081.9921875,0.0,2412.172607421875,1.0,279.156494140625,283.1345520019531,297.7713623046875,301.8089294433594,293.1499938964844,293.1499938964844,279.45001220703125,38908.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796530961990356,1.0,0.0,0.0,3.7272791862487793,3.727304458618164,9.269944030165788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.8935546875,0.0,1643.07666015625,1895.4371337890625,0.0,3213.32958984375,0.924768328666687,1.0,0.0,3.0,1.0,0.0
17839020,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.5094359517097473,0.4579662978649139,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9875408411026,0.4864583313465118,0.4604554772377014,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9330978393554688,0.4106248021125793,0.2878296673297882,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9028702974319458,0.3760907053947449,0.3571836650371551,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7653976082801819,0.2269557267427444,1.0290758609771729,285.015380859375,284.95001220703125,299.4230651855469,294.7644958496094,296.9709777832031,297.2220153808594,285.0138854980469,1.0,0.5685448050498962,0.4529432356357574,0.4529432356357574,1.0,1.0,-3.112945795059204,1.0562719106674194,2.056674003601074,0.3553867042064667,0.9945293664932252,0.9945293664932252,0.0,125.90008544921876,123.0,61382.29296875,0.0,2386.013916015625,1.0,279.4437255859375,283.2724914550781,297.7407531738281,301.661376953125,293.1499938964844,293.1499938964844,279.1499938964844,33480.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712733387947083,1.0,0.0,0.0,3.833631753921509,3.8336572647094727,9.806501566345105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.2216796875,0.0,1727.4293212890625,1895.4371337890625,0.0,3134.7548828125,0.9447069764137268,1.0,0.0,3.0,1.0,0.0
17839080,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.5094359517097473,0.4579662978649139,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9875408411026,0.4864583313465118,0.4604554772377014,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9330978393554688,0.4106248021125793,0.2878296673297882,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9028702974319458,0.3760907053947449,0.3571836650371551,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7653976082801819,0.2269557267427444,1.0290758609771729,285.015380859375,284.95001220703125,299.4230651855469,294.7644958496094,296.9709777832031,297.2220153808594,285.0138854980469,1.0,0.5685448050498962,0.4529432356357574,0.4529432356357574,1.0,1.0,-3.112945795059204,1.0562719106674194,2.056674003601074,0.3553867042064667,0.9945293664932252,0.9945293664932252,0.0,125.90008544921876,123.0,61382.29296875,0.0,2386.013916015625,1.0,279.4437255859375,283.2724914550781,297.7407531738281,301.661376953125,293.1499938964844,293.1499938964844,279.1499938964844,33480.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712733387947083,1.0,0.0,0.0,3.833631753921509,3.8336572647094727,9.806501566345105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.2216796875,0.0,1727.4293212890625,1895.4371337890625,0.0,3134.7548828125,0.9447069764137268,1.0,0.0,3.0,1.0,0.0
17839140,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.5082334876060486,0.4548467397689819,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.99123615026474,0.4881892502307892,0.4623189270496368,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9368326663970948,0.4105506241321563,0.2879599034786224,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9065036177635192,0.3764787912368774,0.357737123966217,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7679953575134277,0.2269029468297958,1.029360055923462,284.89080810546875,284.95001220703125,299.44256591796875,294.7752990722656,296.97314453125,297.21783447265625,284.8933410644531,1.0,0.5678516030311584,0.4519341289997101,0.4519341289997101,1.0,1.0,-3.112622022628784,1.0538053512573242,2.05881667137146,0.3528148829936981,0.8861831426620483,0.8861831426620483,0.0,124.65353393554688,126.0,62074.97265625,0.0,2378.7841796875,1.0,279.1560974121094,283.1336975097656,297.79400634765625,301.8306884765625,293.1499938964844,293.1499938964844,279.45001220703125,38910.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787984251976013,1.0,0.0,0.0,3.7271692752838135,3.7271945476531982,9.269397764910536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.7314453125,0.0,1642.9656982421875,1895.4371337890625,0.0,3205.318603515625,0.9246706366539,1.0,0.0,3.0,1.0,0.0
17839200,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.5082334876060486,0.4548467397689819,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.99123615026474,0.4881892502307892,0.4623189270496368,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9368326663970948,0.4105506241321563,0.2879599034786224,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9065036177635192,0.3764787912368774,0.357737123966217,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.7679953575134277,0.2269029468297958,1.029360055923462,284.89080810546875,284.95001220703125,299.44256591796875,294.7752990722656,296.97314453125,297.21783447265625,284.8933410644531,1.0,0.5678516030311584,0.4519341289997101,0.4519341289997101,1.0,1.0,-3.112622022628784,1.0538053512573242,2.05881667137146,0.3528148829936981,0.8861831426620483,0.8861831426620483,0.0,124.65353393554688,126.0,62074.97265625,0.0,2378.7841796875,1.0,279.1560974121094,283.1336975097656,297.79400634765625,301.8306884765625,293.1499938964844,293.1499938964844,279.45001220703125,38910.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787984251976013,1.0,0.0,0.0,3.7271692752838135,3.7271945476531982,9.269397764910536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.7314453125,0.0,1642.9656982421875,1895.4371337890625,0.0,3205.318603515625,0.9246706366539,1.0,0.0,3.0,1.0,0.0
17839260,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.5081235766410828,0.4543589353561401,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9927138686180116,0.4907658100128174,0.4644640982151031,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9376385807991028,0.411318302154541,0.2882868349552154,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9075474739074708,0.3775118589401245,0.3584868609905243,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.768466591835022,0.2272275686264038,1.0301159620285034,285.01715087890625,284.95001220703125,299.4621276855469,294.7857971191406,296.9804992675781,297.2211608886719,285.0157165527344,1.0,0.568514347076416,0.4509518444538116,0.4509518444538116,1.0,1.0,-3.1167967319488525,1.0531318187713623,2.0636649131774902,0.3508907854557037,0.996925413608551,0.996925413608551,0.0,124.67218780517578,129.0,61416.34765625,0.0,2386.738037109375,1.0,279.4437561035156,283.2719421386719,297.762939453125,301.6854553222656,293.1499938964844,293.1499938964844,279.1499938964844,33424.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705757260322571,1.0,0.0,0.0,3.8362317085266113,3.836256980895996,9.819806336963666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.11328125,0.0,1730.145751953125,1895.4371337890625,0.0,3128.21142578125,0.945256531238556,1.0,0.0,3.0,1.0,0.0
17839320,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.5081235766410828,0.4543589353561401,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9927138686180116,0.4907658100128174,0.4644640982151031,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9376385807991028,0.411318302154541,0.2882868349552154,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9075474739074708,0.3775118589401245,0.3584868609905243,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.768466591835022,0.2272275686264038,1.0301159620285034,285.01715087890625,284.95001220703125,299.4621276855469,294.7857971191406,296.9804992675781,297.2211608886719,285.0157165527344,1.0,0.568514347076416,0.4509518444538116,0.4509518444538116,1.0,1.0,-3.1167967319488525,1.0531318187713623,2.0636649131774902,0.3508907854557037,0.996925413608551,0.996925413608551,0.0,124.67218780517578,129.0,61416.34765625,0.0,2386.738037109375,1.0,279.4437561035156,283.2719421386719,297.762939453125,301.6854553222656,293.1499938964844,293.1499938964844,279.1499938964844,33424.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705757260322571,1.0,0.0,0.0,3.8362317085266113,3.836256980895996,9.819806336963666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.11328125,0.0,1730.145751953125,1895.4371337890625,0.0,3128.21142578125,0.945256531238556,1.0,0.0,3.0,1.0,0.0
17839380,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.998642086982727,0.5061104893684387,0.4558762311935425,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.991444170475006,0.4924234747886657,0.4663465321063995,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9345864057540894,0.4111856818199157,0.2884389758110046,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.905160129070282,0.3778372704982757,0.3590676486492157,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7662809491157532,0.2271190136671066,1.0305832624435425,284.8934631347656,284.95001220703125,299.48175048828125,294.79595947265625,296.9823608398437,297.2161560058594,284.89581298828125,1.0,0.5700703859329224,0.4499695301055908,0.4499695301055908,1.0,1.0,-3.1223294734954834,1.052950382232666,2.0693790912628174,0.3493807911872864,0.8911630511283875,0.8911630511283875,0.0,126.0016632080078,132.0,62238.66796875,0.0,2404.232177734375,1.0,279.15606689453125,283.1316833496094,297.8164978027344,301.86199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38663.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784303069114685,1.0,0.0,0.0,3.739126443862915,3.7391517162323,9.328967394139908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.984375,0.0,1655.0181884765625,1895.4371337890625,0.0,3201.8681640625,0.9271546602249146,1.0,0.0,3.0,1.0,0.0
17839440,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.998642086982727,0.5061104893684387,0.4558762311935425,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.991444170475006,0.4924234747886657,0.4663465321063995,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9345864057540894,0.4111856818199157,0.2884389758110046,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.905160129070282,0.3778372704982757,0.3590676486492157,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7662809491157532,0.2271190136671066,1.0305832624435425,284.8934631347656,284.95001220703125,299.48175048828125,294.79595947265625,296.9823608398437,297.2161560058594,284.89581298828125,1.0,0.5700703859329224,0.4499695301055908,0.4499695301055908,1.0,1.0,-3.1223294734954834,1.052950382232666,2.0693790912628174,0.3493807911872864,0.8911630511283875,0.8911630511283875,0.0,126.0016632080078,132.0,62238.66796875,0.0,2404.232177734375,1.0,279.15606689453125,283.1316833496094,297.8164978027344,301.86199951171875,293.1499938964844,293.1499938964844,279.45001220703125,38663.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784303069114685,1.0,0.0,0.0,3.739126443862915,3.7391517162323,9.328967394139908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.984375,0.0,1655.0181884765625,1895.4371337890625,0.0,3201.8681640625,0.9271546602249146,1.0,0.0,3.0,1.0,0.0
17839500,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9958683252334596,0.5055094957351685,0.4551096856594085,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9893758893013,0.4935769736766815,0.4672460556030273,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9310858249664308,0.4114351868629455,0.2884779274463653,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9022920727729796,0.3782346844673157,0.3593113124370575,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7637844681739807,0.2271767705678939,1.0305769443511963,285.023681640625,284.95001220703125,299.4916076660156,294.8009033203125,296.98504638671875,297.2164001464844,285.02691650390625,1.0,0.5708869099617004,0.4494783878326416,0.4494783878326416,1.0,1.0,-3.122822999954224,1.0519894361495972,2.070833683013916,0.3481877148151397,0.980646789073944,0.980646789073944,0.0,127.24918365478516,132.0,61388.04296875,0.0,2411.815185546875,1.0,279.4041442871094,283.2768859863281,297.7695007324219,301.652099609375,293.1499938964844,293.1499938964844,279.45001220703125,34348.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724474310874939,1.0,0.0,0.0,3.7811200618743896,3.7811450958251953,9.539689926896244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.1513671875,0.0,1671.1947021484375,1895.4371337890625,0.0,3145.767822265625,0.9352202415466307,1.0,0.0,3.0,1.0,0.0
17839560,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.994111955165863,0.5052460432052612,0.454833835363388,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9883633852005004,0.4949077367782593,0.468493103981018,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9291245341300964,0.4118758141994476,0.2887776494026184,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9007396697998048,0.3787896931171417,0.3598299920558929,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.762345552444458,0.2273521274328231,1.0313634872436523,285.01904296875,284.95001220703125,299.50146484375,294.8057556152344,296.989013671875,297.2185974121094,285.01763916015625,1.0,0.5718830823898315,0.4489484131336212,0.4489484131336212,1.0,1.0,-3.1259169578552246,1.0519343614578247,2.0739824771881104,0.3473353981971741,1.0,1.0,0.0,128.19598388671875,135.0,61563.91015625,0.0,2422.7197265625,1.0,279.44366455078125,283.26971435546875,297.784423828125,301.7168884277344,293.1499938964844,293.1499938964844,279.1499938964844,33413.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705792427062988,1.0,0.0,0.0,3.8475594520568848,3.8475849628448486,9.87788439488213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.361328125,0.0,1743.8680419921875,1895.4371337890625,0.0,3128.244384765625,0.9478724598884584,1.0,0.0,3.0,1.0,0.0
17839620,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9876596927642822,0.5031839609146118,0.4534606635570526,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9834745526313782,0.4964553713798523,0.4703449010848999,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.921494483947754,0.4116574823856354,0.2889223098754883,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8945370316505432,0.3790253698825836,0.3603975176811218,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7570231556892395,0.2271520644426345,1.0317435264587402,284.8912353515625,284.95001220703125,299.5212707519531,294.8151550292969,296.9902648925781,297.2131042480469,284.8931579589844,1.0,0.5738462209701538,0.4478884935379028,0.4478884935379028,1.0,1.0,-3.127814531326294,1.0501458644866943,2.0776686668396,0.3451023995876312,0.8930339813232422,0.8930339813232422,0.0,131.1268310546875,138.0,62342.47265625,0.0,2441.96240234375,1.0,279.1568603515625,283.1259460449219,297.8352355957031,301.8894348144531,293.1499938964844,293.1499938964844,279.45001220703125,38636.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784304857254028,1.0,0.0,0.0,3.75173020362854,3.751755714416504,9.391965818394964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.798828125,0.0,1669.5946044921875,1895.4371337890625,0.0,3201.869873046875,0.9299420118331908,1.0,0.0,3.0,1.0,0.0
17839680,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9876596927642822,0.5031839609146118,0.4534606635570526,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9834745526313782,0.4964553713798523,0.4703449010848999,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.921494483947754,0.4116574823856354,0.2889223098754883,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8945370316505432,0.3790253698825836,0.3603975176811218,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7570231556892395,0.2271520644426345,1.0317435264587402,284.8912353515625,284.95001220703125,299.5212707519531,294.8151550292969,296.9902648925781,297.2131042480469,284.8931579589844,1.0,0.5738462209701538,0.4478884935379028,0.4478884935379028,1.0,1.0,-3.127814531326294,1.0501458644866943,2.0776686668396,0.3451023995876312,0.8930339813232422,0.8930339813232422,0.0,131.1268310546875,138.0,62342.47265625,0.0,2441.96240234375,1.0,279.1568603515625,283.1259460449219,297.8352355957031,301.8894348144531,293.1499938964844,293.1499938964844,279.45001220703125,38636.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784304857254028,1.0,0.0,0.0,3.75173020362854,3.751755714416504,9.391965818394964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.798828125,0.0,1669.5946044921875,1895.4371337890625,0.0,3201.869873046875,0.9299420118331908,1.0,0.0,3.0,1.0,0.0
17839740,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9821169376373292,0.5025519728660583,0.4526115655899048,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9795631170272828,0.4988670349121094,0.4724342226982116,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9154983162879944,0.4122929573059082,0.289232462644577,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8896248936653137,0.3799184560775757,0.3611154854297638,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7527468800544739,0.2273382544517517,1.032345175743103,285.017822265625,284.95001220703125,299.5411071777344,294.8240966796875,296.99676513671875,297.2154235839844,285.0168151855469,1.0,0.5758699178695679,0.4468285739421844,0.4468285739421844,1.0,1.0,-3.131256103515625,1.0489370822906494,2.082319021224976,0.3430803120136261,1.0,1.0,0.0,133.73526000976562,141.0,61630.3125,0.0,2462.46435546875,1.0,279.4432678222656,283.26611328125,297.802734375,301.7401428222656,293.1499938964844,293.1499938964844,279.1499938964844,33547.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870510995388031,1.0,0.0,0.0,3.854388475418091,3.854413986206055,9.91298065855517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.291015625,0.0,1753.2945556640625,1895.4371337890625,0.0,3127.60400390625,0.9496231079101562,1.0,0.0,3.0,1.0,0.0
17839800,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9821169376373292,0.5025519728660583,0.4526115655899048,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9795631170272828,0.4988670349121094,0.4724342226982116,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9154983162879944,0.4122929573059082,0.289232462644577,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8896248936653137,0.3799184560775757,0.3611154854297638,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7527468800544739,0.2273382544517517,1.032345175743103,285.017822265625,284.95001220703125,299.5411071777344,294.8240966796875,296.99676513671875,297.2154235839844,285.0168151855469,1.0,0.5758699178695679,0.4468285739421844,0.4468285739421844,1.0,1.0,-3.131256103515625,1.0489370822906494,2.082319021224976,0.3430803120136261,1.0,1.0,0.0,133.73526000976562,141.0,61630.3125,0.0,2462.46435546875,1.0,279.4432678222656,283.26611328125,297.802734375,301.7401428222656,293.1499938964844,293.1499938964844,279.1499938964844,33547.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870510995388031,1.0,0.0,0.0,3.854388475418091,3.854413986206055,9.91298065855517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.291015625,0.0,1753.2945556640625,1895.4371337890625,0.0,3127.60400390625,0.9496231079101562,1.0,0.0,3.0,1.0,0.0
17839860,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9748672842979432,0.5005104541778564,0.4512889683246612,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9742289781570436,0.500356912612915,0.4742357730865478,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9082717895507812,0.4120394289493561,0.2893547117710113,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8835102915763855,0.3801119923591614,0.3616473376750946,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7476149797439575,0.2271129041910171,1.03263258934021,284.89068603515625,284.95001220703125,299.5610656738281,294.83258056640625,296.9980163574219,297.2099914550781,284.89263916015625,1.0,0.5779345631599426,0.4458110630512237,0.4458110630512237,1.0,1.0,-3.1329736709594727,1.047126293182373,2.0858473777771,0.3412452638149261,0.8941658735275269,0.8941658735275269,0.0,136.90655517578125,144.0,62405.8125,0.0,2482.70263671875,1.0,279.15679931640625,283.1225891113281,297.8522644042969,301.910888671875,293.1499938964844,293.1499938964844,279.45001220703125,38666.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782391548156738,1.0,0.0,0.0,3.758627653121948,3.758653163909912,9.426530596101655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.451171875,0.0,1677.9581298828125,1895.4371337890625,0.0,3200.076416015625,0.931501030921936,1.0,0.0,3.0,1.0,0.0
17839920,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9748672842979432,0.5005104541778564,0.4512889683246612,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9742289781570436,0.500356912612915,0.4742357730865478,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9082717895507812,0.4120394289493561,0.2893547117710113,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8835102915763855,0.3801119923591614,0.3616473376750946,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7476149797439575,0.2271129041910171,1.03263258934021,284.89068603515625,284.95001220703125,299.5610656738281,294.83258056640625,296.9980163574219,297.2099914550781,284.89263916015625,1.0,0.5779345631599426,0.4458110630512237,0.4458110630512237,1.0,1.0,-3.1329736709594727,1.047126293182373,2.0858473777771,0.3412452638149261,0.8941658735275269,0.8941658735275269,0.0,136.90655517578125,144.0,62405.8125,0.0,2482.70263671875,1.0,279.15679931640625,283.1225891113281,297.8522644042969,301.910888671875,293.1499938964844,293.1499938964844,279.45001220703125,38666.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782391548156738,1.0,0.0,0.0,3.758627653121948,3.758653163909912,9.426530596101655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.451171875,0.0,1677.9581298828125,1895.4371337890625,0.0,3200.076416015625,0.931501030921936,1.0,0.0,3.0,1.0,0.0
17839980,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9687851667404176,0.499843955039978,0.450414776802063,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9701007604599,0.5027282238006592,0.4762831032276153,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9029346704483032,0.4126480519771576,0.2896453142166137,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8787968754768372,0.3809728026390075,0.3623342514038086,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7435831427574158,0.2272805124521255,1.0331599712371826,285.0185546875,284.95001220703125,299.5810852050781,294.840576171875,297.0046081542969,297.21240234375,285.0173034667969,1.0,0.5799952745437622,0.444793552160263,0.444793552160263,1.0,1.0,-3.1361844539642334,1.0458941459655762,2.090290307998657,0.3394280076026916,1.0,1.0,0.0,139.6536865234375,147.0,61677.73046875,0.0,2503.578857421875,1.0,279.4439392089844,283.2638854980469,297.81854248046875,301.7599182128906,293.1499938964844,293.1499938964844,279.1499938964844,33575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702489137649536,1.0,0.0,0.0,3.8605589866638175,3.860584735870361,9.944745897882967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9189453125,0.0,1761.0982666015625,1895.4371337890625,0.0,3125.145263671875,0.9508191347122192,1.0,0.0,3.0,1.0,0.0
17840040,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9687851667404176,0.499843955039978,0.450414776802063,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9701007604599,0.5027282238006592,0.4762831032276153,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9029346704483032,0.4126480519771576,0.2896453142166137,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8787968754768372,0.3809728026390075,0.3623342514038086,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7435831427574158,0.2272805124521255,1.0331599712371826,285.0185546875,284.95001220703125,299.5810852050781,294.840576171875,297.0046081542969,297.21240234375,285.0173034667969,1.0,0.5799952745437622,0.444793552160263,0.444793552160263,1.0,1.0,-3.1361844539642334,1.0458941459655762,2.090290307998657,0.3394280076026916,1.0,1.0,0.0,139.6536865234375,147.0,61677.73046875,0.0,2503.578857421875,1.0,279.4439392089844,283.2638854980469,297.81854248046875,301.7599182128906,293.1499938964844,293.1499938964844,279.1499938964844,33575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702489137649536,1.0,0.0,0.0,3.8605589866638175,3.860584735870361,9.944745897882967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.9189453125,0.0,1761.0982666015625,1895.4371337890625,0.0,3125.145263671875,0.9508191347122192,1.0,0.0,3.0,1.0,0.0
17840100,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.96577125787735,0.4989443123340606,0.4500211775302887,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.968123495578766,0.5035659074783325,0.4773695170879364,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9005136489868164,0.4126252233982086,0.2898466885089874,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8766003847122192,0.3811521828174591,0.3627456128597259,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7417296767234802,0.2272332906723022,1.0337384939193726,284.877685546875,284.95001220703125,299.59112548828125,294.8443603515625,297.00604248046875,297.2108459472656,284.8732604980469,1.0,0.5811033844947815,0.4442847967147827,0.4442847967147827,1.0,1.0,-3.138456106185913,1.045516014099121,2.092940092086792,0.338747501373291,0.9111354947090148,0.9111354947090148,0.0,141.05221557617188,147.0,62719.51171875,0.0,2515.442626953125,1.0,279.19366455078125,283.1029663085937,297.8756103515625,301.99029541015625,293.1499938964844,293.1499938964844,279.1499938964844,36872.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763009309768677,1.0,0.0,0.0,3.8432388305664062,3.843264818191528,9.855712050921284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.6357421875,0.0,1765.847412109375,1895.4371337890625,0.0,3181.9052734375,0.9473931193351746,1.0,0.0,3.0,1.0,0.0
17840160,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9611579775810242,0.4977671504020691,0.4490760266780853,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9647381901741028,0.5041803121566772,0.4780607521533966,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8967366218566895,0.4123710095882416,0.2897595167160034,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8731545805931091,0.3811370134353637,0.3628478646278381,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7388991713523865,0.2270409166812896,1.0334113836288452,284.8895874023437,284.95001220703125,299.6011657714844,294.8480224609375,297.0059814453125,297.20709228515625,284.891845703125,1.0,0.5820667743682861,0.4437899887561798,0.4437899887561798,1.0,1.0,-3.137779235839844,1.0440495014190674,2.0937297344207764,0.3376127779483795,0.8950062394142151,0.8950062394142151,0.0,142.88609313964844,150.0,62455.44140625,0.0,2523.96044921875,1.0,279.1563720703125,283.119140625,297.8682556152344,301.9308166503906,293.1499938964844,293.1499938964844,279.45001220703125,38693.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878028392791748,1.0,0.0,0.0,3.764189958572388,3.764215469360352,9.454451515011896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.2890625,0.0,1684.7467041015625,1895.4371337890625,0.0,3198.1005859375,0.9327542185783386,1.0,0.0,3.0,1.0,0.0
17840220,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9548150300979614,0.4970511198043823,0.4481543004512787,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.960616171360016,0.5065232515335083,0.4800751507282257,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8918969631195068,0.4129514694213867,0.2900289297103882,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8687974810600281,0.3819668889045715,0.3635039031505584,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.735185444355011,0.2271917462348938,1.0338658094406128,285.0189819335937,284.95001220703125,299.6213684082031,294.8549194335937,297.0126647949219,297.2095947265625,285.01776123046875,1.0,0.5841116309165955,0.4428003132343292,0.4428003132343292,1.0,1.0,-3.140743017196656,1.0427669286727903,2.0979762077331543,0.3358314037322998,1.0,1.0,0.0,145.6824493408203,153.0,61714.0234375,0.0,2544.6943359375,1.0,279.4439697265625,283.2617492675781,297.8330383300781,301.77740478515625,293.1499938964844,293.1499938964844,279.1499938964844,33633.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700448274612427,1.0,0.0,0.0,3.864890813827514,3.8649165630340576,9.96707512967987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.5048828125,0.0,1766.8961181640625,1895.4371337890625,0.0,3123.23095703125,0.9518049359321594,1.0,0.0,3.0,1.0,0.0
17840280,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9548150300979614,0.4970511198043823,0.4481543004512787,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.960616171360016,0.5065232515335083,0.4800751507282257,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8918969631195068,0.4129514694213867,0.2900289297103882,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8687974810600281,0.3819668889045715,0.3635039031505584,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.735185444355011,0.2271917462348938,1.0338658094406128,285.0189819335937,284.95001220703125,299.6213684082031,294.8549194335937,297.0126647949219,297.2095947265625,285.01776123046875,1.0,0.5841116309165955,0.4428003132343292,0.4428003132343292,1.0,1.0,-3.140743017196656,1.0427669286727903,2.0979762077331543,0.3358314037322998,1.0,1.0,0.0,145.6824493408203,153.0,61714.0234375,0.0,2544.6943359375,1.0,279.4439697265625,283.2617492675781,297.8330383300781,301.77740478515625,293.1499938964844,293.1499938964844,279.1499938964844,33633.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700448274612427,1.0,0.0,0.0,3.864890813827514,3.8649165630340576,9.96707512967987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.5048828125,0.0,1766.8961181640625,1895.4371337890625,0.0,3123.23095703125,0.9518049359321594,1.0,0.0,3.0,1.0,0.0
17840340,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9470452070236206,0.4949393272399902,0.4467788338661194,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9553507566452026,0.5079512596130371,0.4818285405635834,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8861470818519592,0.4126479029655456,0.2901244163513183,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8636364340782166,0.3821006715297699,0.3639893531799316,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7308838367462158,0.2269371300935745,1.0340516567230225,284.8902893066406,284.95001220703125,299.64166259765625,294.8612365722656,297.0141296386719,297.2044677734375,284.8922119140625,1.0,0.5861586928367615,0.441810667514801,0.441810667514801,1.0,1.0,-3.142129182815552,1.0408611297607422,2.1012680530548096,0.3339936137199402,0.8964537382125854,0.8964537382125854,0.0,148.93936157226562,156.0,62495.98046875,0.0,2564.85107421875,1.0,279.15673828125,283.1168212890625,297.8810729980469,301.9464416503906,293.1499938964844,293.1499938964844,279.45001220703125,38656.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877816379070282,1.0,0.0,0.0,3.769486904144287,3.76951265335083,9.481078677708864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.107421875,0.0,1690.740234375,1895.4371337890625,0.0,3196.11328125,0.9338980913162231,1.0,0.0,3.0,1.0,0.0
17840400,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9470452070236206,0.4949393272399902,0.4467788338661194,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9553507566452026,0.5079512596130371,0.4818285405635834,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8861470818519592,0.4126479029655456,0.2901244163513183,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8636364340782166,0.3821006715297699,0.3639893531799316,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7308838367462158,0.2269371300935745,1.0340516567230225,284.8902893066406,284.95001220703125,299.64166259765625,294.8612365722656,297.0141296386719,297.2044677734375,284.8922119140625,1.0,0.5861586928367615,0.441810667514801,0.441810667514801,1.0,1.0,-3.142129182815552,1.0408611297607422,2.1012680530548096,0.3339936137199402,0.8964537382125854,0.8964537382125854,0.0,148.93936157226562,156.0,62495.98046875,0.0,2564.85107421875,1.0,279.15673828125,283.1168212890625,297.8810729980469,301.9464416503906,293.1499938964844,293.1499938964844,279.45001220703125,38656.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877816379070282,1.0,0.0,0.0,3.769486904144287,3.76951265335083,9.481078677708864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.107421875,0.0,1690.740234375,1895.4371337890625,0.0,3196.11328125,0.9338980913162231,1.0,0.0,3.0,1.0,0.0
17840460,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9406999349594116,0.4941714107990265,0.4458217620849609,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.951384663581848,0.5103023052215576,0.4838451445102691,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8816753029823303,0.4131787717342376,0.2903676331043243,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8596616387367249,0.3828801214694977,0.3646073937416076,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.727454423904419,0.2270762026309967,1.0344575643539429,285.0195617675781,284.95001220703125,299.6620178222656,294.866943359375,297.0210266113281,297.2071533203125,285.0184020996094,1.0,0.5881742835044861,0.4408705234527588,0.4408705234527588,1.0,1.0,-3.144917726516724,1.039613127708435,2.105304718017578,0.3322315514087677,1.0,1.0,0.0,151.74388122558594,159.0,61739.28515625,0.0,2585.351318359375,1.0,279.4440002441406,283.2598876953125,297.8450927734375,301.791748046875,293.1499938964844,293.1499938964844,279.1499938964844,33685.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698666095733643,1.0,0.0,0.0,3.8683018684387207,3.868327617645264,9.98467612589593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0087890625,0.0,1771.52001953125,1895.4371337890625,0.0,3121.559326171875,0.95258229970932,1.0,0.0,3.0,1.0,0.0
17840520,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9406999349594116,0.4941714107990265,0.4458217620849609,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.951384663581848,0.5103023052215576,0.4838451445102691,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8816753029823303,0.4131787717342376,0.2903676331043243,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8596616387367249,0.3828801214694977,0.3646073937416076,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.727454423904419,0.2270762026309967,1.0344575643539429,285.0195617675781,284.95001220703125,299.6620178222656,294.866943359375,297.0210266113281,297.2071533203125,285.0184020996094,1.0,0.5881742835044861,0.4408705234527588,0.4408705234527588,1.0,1.0,-3.144917726516724,1.039613127708435,2.105304718017578,0.3322315514087677,1.0,1.0,0.0,151.74388122558594,159.0,61739.28515625,0.0,2585.351318359375,1.0,279.4440002441406,283.2598876953125,297.8450927734375,301.791748046875,293.1499938964844,293.1499938964844,279.1499938964844,33685.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698666095733643,1.0,0.0,0.0,3.8683018684387207,3.868327617645264,9.98467612589593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.0087890625,0.0,1771.52001953125,1895.4371337890625,0.0,3121.559326171875,0.95258229970932,1.0,0.0,3.0,1.0,0.0
