time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9355913996696472,0.49262136220932,0.4449615776538849,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9481231570243835,0.5113859176635742,0.4852648675441742,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8781498074531555,0.4129444062709808,0.2905013561248779,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8565361499786377,0.3829608559608459,0.3650217056274414,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7247986793518066,0.2269144803285598,1.034880757331848,284.8739624023437,284.95001220703125,299.6769104003906,294.87066650390625,297.02252197265625,297.2039489746094,284.8759460449219,1.0,0.5896938443183899,0.4401859939098358,0.4401859939098358,1.0,1.0,-3.146767854690552,1.038621187210083,2.1081466674804688,0.3310665786266327,0.8990873694419861,0.8990873694419861,0.0,153.9906768798828,159.0,62641.5078125,0.0,2601.03369140625,1.0,279.16827392578125,283.0992736816406,297.9013671875,301.9952087402344,293.1499938964844,293.1499938964844,279.1499938964844,38519.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773279190063477,1.0,0.0,0.0,3.806704998016357,3.80673098564148,9.66922584666463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.0966796875,0.0,1734.2572021484375,1895.4371337890625,0.0,3191.5341796875,0.94125497341156,1.0,0.0,3.0,1.0,0.0
17840640,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9330443143844604,0.4920080602169037,0.444405049085617,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9463369846343994,0.5117485523223877,0.4856192469596863,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8763450384140015,0.4128050506114959,0.2904198467731476,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8549290895462036,0.3829429447650909,0.3650330305099487,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7234382033348083,0.2268113046884536,1.0346074104309082,284.8894348144531,284.95001220703125,299.6824951171875,294.8719787597656,297.0227355957031,297.2022705078125,284.8916015625,1.0,0.5901875495910645,0.4399303495883941,0.4399303495883941,1.0,1.0,-3.146111965179444,1.037745475769043,2.1083664894104004,0.3303818106651306,0.897101104259491,0.897101104259491,0.0,155.00450134277344,162.0,62525.29296875,0.0,2605.19482421875,1.0,279.15643310546875,283.1137390136719,297.892333984375,301.9602966308594,293.1499938964844,293.1499938964844,279.45001220703125,38665.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776696920394897,1.0,0.0,0.0,3.773667335510254,3.773693084716797,9.50212040606857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.181640625,0.0,1695.7734375,1895.4371337890625,0.0,3194.738037109375,0.93486487865448,1.0,0.0,3.0,1.0,0.0
17840700,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.929214358329773,0.4914770424365997,0.4436469972133636,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9437872171401978,0.5128265023231506,0.4864431619644165,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8736847043037415,0.4129386842250824,0.2903841435909271,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8525716066360474,0.3832171559333801,0.3651673197746277,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7213823795318604,0.2268069237470626,1.0343536138534546,285.0219116210937,284.95001220703125,299.6927490234375,294.8742370605469,297.0255126953125,297.20263671875,285.0252990722656,1.0,0.5911113023757935,0.439460277557373,0.439460277557373,1.0,1.0,-3.145998239517212,1.036552667617798,2.109445571899414,0.3292024731636047,0.987051784992218,0.987051784992218,0.0,156.61441040039062,162.0,61619.87890625,0.0,2613.6259765625,1.0,279.4049377441406,283.2620849609375,297.8426208496094,301.74334716796875,293.1499938964844,293.1499938964844,279.45001220703125,34525.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716676235198975,1.0,0.0,0.0,3.8105101585388175,3.8105356693267822,9.68856738836621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.666015625,0.0,1707.6678466796875,1895.4371337890625,0.0,3138.453369140625,0.9419324398040771,1.0,0.0,3.0,1.0,0.0
17840760,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9268697500228882,0.4911940991878509,0.4433977603912353,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9425554275512696,0.514115035533905,0.4876476228237152,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8721797466278076,0.4132838547229767,0.2906189262866974,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8512592315673828,0.3836686313152313,0.3655909597873688,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7201713919639587,0.2269366085529327,1.0349512100219729,285.0200500488281,284.95001220703125,299.7030639648437,294.8763122558594,297.02978515625,297.20513916015625,285.0190734863281,1.0,0.5921662449836731,0.4390007555484772,0.4390007555484772,1.0,1.0,-3.148653984069824,1.0364233255386353,2.1122307777404785,0.3284839689731598,1.0,1.0,0.0,157.81887817382812,165.0,61754.80078125,0.0,2625.323486328125,1.0,279.4438781738281,283.2581481933594,297.8545837402344,301.802734375,293.1499938964844,293.1499938964844,279.1499938964844,33732.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697527050971985,1.0,0.0,0.0,3.870659112930298,3.87068510055542,9.99684971247916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.87890625,0.0,1774.8089599609375,1895.4371337890625,0.0,3120.490966796875,0.9532362222671508,1.0,0.0,3.0,1.0,0.0
17840820,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9196373224258424,0.4890192449092865,0.4419620037078857,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9377883076667786,0.5155743956565857,0.4894330501556396,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8672744035720825,0.4128871858119964,0.2906504869461059,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8469353318214417,0.3837024569511413,0.3659842908382416,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7163181304931641,0.2266618907451629,1.0350512266159058,284.89019775390625,284.95001220703125,299.7237243652344,294.8799743652344,297.0317077636719,297.2005310058594,284.89208984375,1.0,0.5941482186317444,0.4380817711353302,0.4380817711353302,1.0,1.0,-3.149714946746826,1.034550428390503,2.1151645183563232,0.3265431523323059,0.8981488347053528,0.8981488347053528,0.0,161.07212829589844,168.0,62542.04296875,0.0,2644.902587890625,1.0,279.1566772460937,283.1117248535156,297.9000244140625,301.96929931640625,293.1499938964844,293.1499938964844,279.45001220703125,38643.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775503635406494,1.0,0.0,0.0,3.777133703231812,3.7771594524383545,9.519584409645176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.1953125,0.0,1699.7313232421875,1895.4371337890625,0.0,3193.619384765625,0.9355858564376832,1.0,0.0,3.0,1.0,0.0
17840880,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9196373224258424,0.4890192449092865,0.4419620037078857,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9377883076667786,0.5155743956565857,0.4894330501556396,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8672744035720825,0.4128871858119964,0.2906504869461059,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8469353318214417,0.3837024569511413,0.3659842908382416,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7163181304931641,0.2266618907451629,1.0350512266159058,284.89019775390625,284.95001220703125,299.7237243652344,294.8799743652344,297.0317077636719,297.2005310058594,284.89208984375,1.0,0.5941482186317444,0.4380817711353302,0.4380817711353302,1.0,1.0,-3.149714946746826,1.034550428390503,2.1151645183563232,0.3265431523323059,0.8981488347053528,0.8981488347053528,0.0,161.07212829589844,168.0,62542.04296875,0.0,2644.902587890625,1.0,279.1566772460937,283.1117248535156,297.9000244140625,301.96929931640625,293.1499938964844,293.1499938964844,279.45001220703125,38643.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775503635406494,1.0,0.0,0.0,3.777133703231812,3.7771594524383545,9.519584409645176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.1953125,0.0,1699.7313232421875,1895.4371337890625,0.0,3193.619384765625,0.9355858564376832,1.0,0.0,3.0,1.0,0.0
17840940,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9139792919158936,0.4881997108459472,0.4409525096416473,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9343006014823914,0.5179696083068848,0.4914860427379608,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8634785413742065,0.4133571684360504,0.2908426821231842,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8436082601547241,0.384413331747055,0.3665263056755066,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7131527066230774,0.2267812043428421,1.0353647470474243,285.0204467773437,284.95001220703125,299.7445068359375,294.8828430175781,297.0389709472656,297.2037048339844,285.0194091796875,1.0,0.5961022973060608,0.4371627569198608,0.4371627569198608,1.0,1.0,-3.152219772338867,1.0332318544387815,2.118987798690796,0.3245611786842346,1.0,1.0,0.0,163.86868286132812,171.0,61759.7421875,0.0,2664.915771484375,1.0,279.4440612792969,283.25604248046875,297.8612670898437,301.810546875,293.1499938964844,293.1499938964844,279.1499938964844,33770.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696585297584534,1.0,0.0,0.0,3.873355865478516,3.8733818531036377,1.00107843081787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.025390625,0.0,1778.4454345703125,1895.4371337890625,0.0,3119.607421875,0.9537553191184998,1.0,0.0,3.0,1.0,0.0
17841000,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9139792919158936,0.4881997108459472,0.4409525096416473,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9343006014823914,0.5179696083068848,0.4914860427379608,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8634785413742065,0.4133571684360504,0.2908426821231842,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8436082601547241,0.384413331747055,0.3665263056755066,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7131527066230774,0.2267812043428421,1.0353647470474243,285.0204467773437,284.95001220703125,299.7445068359375,294.8828430175781,297.0389709472656,297.2037048339844,285.0194091796875,1.0,0.5961022973060608,0.4371627569198608,0.4371627569198608,1.0,1.0,-3.152219772338867,1.0332318544387815,2.118987798690796,0.3245611786842346,1.0,1.0,0.0,163.86868286132812,171.0,61759.7421875,0.0,2664.915771484375,1.0,279.4440612792969,283.25604248046875,297.8612670898437,301.810546875,293.1499938964844,293.1499938964844,279.1499938964844,33770.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696585297584534,1.0,0.0,0.0,3.873355865478516,3.8733818531036377,1.00107843081787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.025390625,0.0,1778.4454345703125,1895.4371337890625,0.0,3119.607421875,0.9537553191184998,1.0,0.0,3.0,1.0,0.0
17841060,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.907498300075531,0.4860216379165649,0.4395135045051574,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.929867684841156,0.519448459148407,0.4932926893234253,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8589778542518616,0.4129488468170166,0.290867269039154,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.839651346206665,0.3844302296638489,0.3669052422046661,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7093372344970703,0.2264992743730545,1.035436511039734,284.8893737792969,284.95001220703125,299.765380859375,294.88494873046875,297.04107666015625,297.1993408203125,284.89117431640625,1.0,0.598064661026001,0.4362419545650482,0.4362419545650482,1.0,1.0,-3.153242826461792,1.0313302278518677,2.121912717819214,0.3225352466106415,0.8982835412025452,0.8982835412025452,0.0,167.1134490966797,174.0,62554.21875,0.0,2684.40869140625,1.0,279.1568298339844,283.1082458496094,297.9052124023437,301.9758605957031,293.1499938964844,293.1499938964844,279.45001220703125,38632.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775044083595276,1.0,0.0,0.0,3.781187772750856,3.7812135219573975,9.54003098740941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.083984375,0.0,1704.4820556640625,1895.4371337890625,0.0,3193.188720703125,0.9363871812820436,1.0,0.0,3.0,1.0,0.0
17841120,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.907498300075531,0.4860216379165649,0.4395135045051574,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.929867684841156,0.519448459148407,0.4932926893234253,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8589778542518616,0.4129488468170166,0.290867269039154,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.839651346206665,0.3844302296638489,0.3669052422046661,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7093372344970703,0.2264992743730545,1.035436511039734,284.8893737792969,284.95001220703125,299.765380859375,294.88494873046875,297.04107666015625,297.1993408203125,284.89117431640625,1.0,0.598064661026001,0.4362419545650482,0.4362419545650482,1.0,1.0,-3.153242826461792,1.0313302278518677,2.121912717819214,0.3225352466106415,0.8982835412025452,0.8982835412025452,0.0,167.1134490966797,174.0,62554.21875,0.0,2684.40869140625,1.0,279.1568298339844,283.1082458496094,297.9052124023437,301.9758605957031,293.1499938964844,293.1499938964844,279.45001220703125,38632.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775044083595276,1.0,0.0,0.0,3.781187772750856,3.7812135219573975,9.54003098740941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.083984375,0.0,1704.4820556640625,1895.4371337890625,0.0,3193.188720703125,0.9363871812820436,1.0,0.0,3.0,1.0,0.0
17841180,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.902595043182373,0.4851982295513153,0.4384993314743042,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9266726970672609,0.5218758583068848,0.4953710734844208,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8554964065551758,0.4134107232093811,0.2910522520542145,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8365996479988098,0.3851286768913269,0.3674332201480865,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7061727046966553,0.226612240076065,1.0357166528701782,285.02069091796875,284.95001220703125,299.7863464355469,294.88623046875,297.04852294921875,297.2027893066406,285.01971435546875,1.0,0.6000008583068848,0.435321182012558,0.435321182012558,1.0,1.0,-3.1557066440582275,1.029977560043335,2.1257290840148926,0.3204940259456634,1.0,1.0,0.0,169.9049072265625,177.0,61754.9296875,0.0,2704.36572265625,1.0,279.4440612792969,283.2538757324219,297.86480712890625,301.8145446777344,293.1499938964844,293.1499938964844,279.1499938964844,33807.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696512579917908,1.0,0.0,0.0,3.875231266021729,3.875257015228272,1.00204795216996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.5498046875,0.0,1781.062744140625,1895.4371337890625,0.0,3119.5390625,0.9542110562324524,1.0,0.0,3.0,1.0,0.0
17841240,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.902595043182373,0.4851982295513153,0.4384993314743042,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9266726970672609,0.5218758583068848,0.4953710734844208,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8554964065551758,0.4134107232093811,0.2910522520542145,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8365996479988098,0.3851286768913269,0.3674332201480865,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7061727046966553,0.226612240076065,1.0357166528701782,285.02069091796875,284.95001220703125,299.7863464355469,294.88623046875,297.04852294921875,297.2027893066406,285.01971435546875,1.0,0.6000008583068848,0.435321182012558,0.435321182012558,1.0,1.0,-3.1557066440582275,1.029977560043335,2.1257290840148926,0.3204940259456634,1.0,1.0,0.0,169.9049072265625,177.0,61754.9296875,0.0,2704.36572265625,1.0,279.4440612792969,283.2538757324219,297.86480712890625,301.8145446777344,293.1499938964844,293.1499938964844,279.1499938964844,33807.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696512579917908,1.0,0.0,0.0,3.875231266021729,3.875257015228272,1.00204795216996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.5498046875,0.0,1781.062744140625,1895.4371337890625,0.0,3119.5390625,0.9542110562324524,1.0,0.0,3.0,1.0,0.0
17841300,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9003542065620422,0.4842581152915954,0.4380562305450439,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9252456426620485,0.5227496027946472,0.4964959025382995,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8539155125617981,0.4133266508579254,0.291210412979126,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8352174758911133,0.3852357268333435,0.3677773475646972,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7047437429428101,0.2265452891588211,1.0362032651901243,284.8800964355469,284.95001220703125,299.7969055175781,294.8865661621094,297.05047607421875,297.201904296875,284.8754577636719,1.0,0.6010472774505615,0.4348607957363128,0.4348607957363128,1.0,1.0,-3.157721519470215,1.0295807123184204,2.128140926361084,0.3197086453437805,0.9165366291999816,0.9165366291999816,0.0,171.3040313720703,177.0,62810.80078125,0.0,2715.93115234375,1.0,279.1935729980469,283.09246826171875,297.91815185546875,302.0407409667969,293.1499938964844,293.1499938964844,279.1499938964844,36822.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757249116897583,1.0,0.0,0.0,3.859614610671997,3.859640836715698,9.939880101228482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9619.974609375,0.0,1785.6265869140625,1895.4371337890625,0.0,3176.504638671875,0.9511300325393676,1.0,0.0,3.0,1.0,0.0
17841360,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8969696760177612,0.4830371141433716,0.4370761811733246,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9226311445236206,0.5233905911445618,0.4972143769264221,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.851380467414856,0.4130026698112488,0.2910780310630798,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8329702615737915,0.3851393759250641,0.3678074181079864,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7024774551391602,0.2263290137052536,1.0357812643051147,284.8892822265625,284.95001220703125,299.8074645996094,294.8866882324219,297.05084228515625,297.1987609863281,284.8914794921875,1.0,0.6019509434700012,0.4344143569469452,0.4344143569469452,1.0,1.0,-3.1567800045013428,1.0281124114990234,2.12866759300232,0.3184890449047088,0.8988640308380127,0.8988640308380127,0.0,173.13348388671875,180.0,62543.75390625,0.0,2723.906005859375,1.0,279.1562805175781,283.1060791015625,297.9075927734375,301.97833251953125,293.1499938964844,293.1499938964844,279.45001220703125,38669.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775386214256287,1.0,0.0,0.0,3.781948328018189,3.781974077224731,9.54386905505089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.9169921875,0.0,1705.674072265625,1895.4371337890625,0.0,3193.50927734375,0.9366768002510072,1.0,0.0,3.0,1.0,0.0
17841420,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8924589157104492,0.48221156001091,0.4360583126544952,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9197339415550232,0.5258545279502869,0.4993222653865814,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8481705188751221,0.4134570062160492,0.2912564277648926,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8301393389701843,0.3858274519443512,0.3683235943317413,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6994754076004028,0.226437360048294,1.0360380411148071,285.02105712890625,284.95001220703125,299.82867431640625,294.88623046875,297.0585021972656,297.202392578125,285.02008056640625,1.0,0.6038761138916016,0.4335215091705322,0.4335215091705322,1.0,1.0,-3.15922474861145,1.0268044471740725,2.132420301437378,0.3165134489536285,1.0,1.0,0.0,175.92730712890625,183.0,61742.87890625,0.0,2743.888916015625,1.0,279.4440612792969,283.251708984375,297.86505126953125,301.8146057128906,293.1499938964844,293.1499938964844,279.1499938964844,33830.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697144985198975,1.0,0.0,0.0,3.8766427040100098,3.8766684532165527,1.002778049041808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.220703125,0.0,1782.9991455078125,1895.4371337890625,0.0,3120.13232421875,0.954540193080902,1.0,0.0,3.0,1.0,0.0
17841480,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8924589157104492,0.48221156001091,0.4360583126544952,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9197339415550232,0.5258545279502869,0.4993222653865814,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8481705188751221,0.4134570062160492,0.2912564277648926,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8301393389701843,0.3858274519443512,0.3683235943317413,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6994754076004028,0.226437360048294,1.0360380411148071,285.02105712890625,284.95001220703125,299.82867431640625,294.88623046875,297.0585021972656,297.202392578125,285.02008056640625,1.0,0.6038761138916016,0.4335215091705322,0.4335215091705322,1.0,1.0,-3.15922474861145,1.0268044471740725,2.132420301437378,0.3165134489536285,1.0,1.0,0.0,175.92730712890625,183.0,61742.87890625,0.0,2743.888916015625,1.0,279.4440612792969,283.251708984375,297.86505126953125,301.8146057128906,293.1499938964844,293.1499938964844,279.1499938964844,33830.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697144985198975,1.0,0.0,0.0,3.8766427040100098,3.8766684532165527,1.002778049041808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.220703125,0.0,1782.9991455078125,1895.4371337890625,0.0,3120.13232421875,0.954540193080902,1.0,0.0,3.0,1.0,0.0
17841540,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8871355056762695,0.4800567328929901,0.4346344172954559,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9160500764846802,0.5273969769477844,0.5011914372444153,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.844356119632721,0.4130412936210632,0.2912749052047729,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8267430067062378,0.3858247399330139,0.3686846196651459,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.695971667766571,0.2261481434106826,1.0360747575759888,284.88934326171875,284.95001220703125,299.8500061035156,294.8848876953125,297.0609741210937,297.1985168457031,284.89111328125,1.0,0.6058153510093689,0.4326286613941192,0.4326286613941192,1.0,1.0,-3.1602702140808105,1.024949550628662,2.1353206634521484,0.3145544826984405,0.8992481827735901,0.8992481827735901,0.0,179.16062927246094,186.0,62539.34375,0.0,2763.432861328125,1.0,279.1567687988281,283.1029968261719,297.9056091308594,301.976318359375,293.1499938964844,293.1499938964844,278.8500061035156,38625.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776416182518005,1.0,0.0,0.0,3.785280704498291,3.785306453704834,9.56069470703369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.6220703125,0.0,1709.3214111328125,1895.4371337890625,0.0,3194.47509765625,0.937305986881256,1.0,0.0,3.0,1.0,0.0
17841600,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8871355056762695,0.4800567328929901,0.4346344172954559,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9160500764846802,0.5273969769477844,0.5011914372444153,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.844356119632721,0.4130412936210632,0.2912749052047729,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8267430067062378,0.3858247399330139,0.3686846196651459,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.695971667766571,0.2261481434106826,1.0360747575759888,284.88934326171875,284.95001220703125,299.8500061035156,294.8848876953125,297.0609741210937,297.1985168457031,284.89111328125,1.0,0.6058153510093689,0.4326286613941192,0.4326286613941192,1.0,1.0,-3.1602702140808105,1.024949550628662,2.1353206634521484,0.3145544826984405,0.8992481827735901,0.8992481827735901,0.0,179.16062927246094,186.0,62539.34375,0.0,2763.432861328125,1.0,279.1567687988281,283.1029968261719,297.9056091308594,301.976318359375,293.1499938964844,293.1499938964844,278.8500061035156,38625.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776416182518005,1.0,0.0,0.0,3.785280704498291,3.785306453704834,9.56069470703369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.6220703125,0.0,1709.3214111328125,1895.4371337890625,0.0,3194.47509765625,0.937305986881256,1.0,0.0,3.0,1.0,0.0
17841660,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8768763542175293,0.4759280085563659,0.4314006865024566,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.906967282295227,0.5267394781112671,0.5011463165283203,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8360183238983154,0.4104096889495849,0.2898722290992737,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8188165426254272,0.383505642414093,0.3671321868896484,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6872544288635254,0.2233776897192001,1.0270646810531616,284.87811279296875,284.95001220703125,299.8727722167969,294.88140869140625,297.0484924316406,297.1729736328125,284.8790283203125,1.0,0.6065002679824829,0.4317813515663147,0.4317813515663147,1.0,1.0,-3.1419601440429688,1.0159989595413208,2.1259610652923584,0.3099414706230163,0.8235605955123901,0.8235605955123901,0.0,184.651107788086,189.0,62095.6796875,0.0,2756.107666015625,1.0,278.8583679199219,283.0767517089844,297.884521484375,301.9486999511719,293.1499938964844,293.1499938964844,279.1499938964844,41580.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809102177619934,1.0,0.0,0.0,3.5167150497436523,3.5167388916015625,8.252160910160455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1123046875,0.0,1430.1080322265625,1895.4371337890625,0.0,3225.1103515625,0.8807007670402527,1.0,0.0,3.0,1.0,0.0
17841720,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8768763542175293,0.4759280085563659,0.4314006865024566,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.906967282295227,0.5267394781112671,0.5011463165283203,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8360183238983154,0.4104096889495849,0.2898722290992737,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8188165426254272,0.383505642414093,0.3671321868896484,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6872544288635254,0.2233776897192001,1.0270646810531616,284.87811279296875,284.95001220703125,299.8727722167969,294.88140869140625,297.0484924316406,297.1729736328125,284.8790283203125,1.0,0.6065002679824829,0.4317813515663147,0.4317813515663147,1.0,1.0,-3.1419601440429688,1.0159989595413208,2.1259610652923584,0.3099414706230163,0.8235605955123901,0.8235605955123901,0.0,184.651107788086,189.0,62095.6796875,0.0,2756.107666015625,1.0,278.8583679199219,283.0767517089844,297.884521484375,301.9486999511719,293.1499938964844,293.1499938964844,279.1499938964844,41580.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809102177619934,1.0,0.0,0.0,3.5167150497436523,3.5167388916015625,8.252160910160455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.1123046875,0.0,1430.1080322265625,1895.4371337890625,0.0,3225.1103515625,0.8807007670402527,1.0,0.0,3.0,1.0,0.0
17841780,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8715358972549438,0.474412590265274,0.4297701716423034,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9031440615653992,0.5282659530639648,0.5023184418678284,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8318423628807068,0.4099611937999725,0.2893628180027008,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8146725296974182,0.3830810785293579,0.3665055930614471,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6821980476379395,0.2220936268568039,1.0204730033874512,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,297.052001953125,297.1693115234375,284.98419189453125,1.0,0.6070249080657959,0.4309340417385101,0.4309340417385101,1.0,1.0,-3.1321024894714355,1.0102297067642212,2.121872663497925,0.3062113523483276,0.9044261574745178,0.9044261574745178,0.0,187.71951293945312,192.0,61097.0078125,0.0,2752.7998046875,1.0,279.1412353515625,283.2038879394531,297.83856201171875,301.7528991699219,293.1499938964844,293.1499938964844,278.8500061035156,34689.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697554469108582,1.0,0.0,0.0,3.5940134525299072,3.594036817550659,8.618916922387143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.564453125,0.0,1462.1129150390625,1895.4371337890625,0.0,3120.5166015625,0.8918840885162354,1.0,0.0,3.0,1.0,0.0
17841840,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8715358972549438,0.474412590265274,0.4297701716423034,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9031440615653992,0.5282659530639648,0.5023184418678284,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8318423628807068,0.4099611937999725,0.2893628180027008,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8146725296974182,0.3830810785293579,0.3665055930614471,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6821980476379395,0.2220936268568039,1.0204730033874512,284.9843444824219,284.95001220703125,299.89813232421875,294.8747253417969,297.052001953125,297.1693115234375,284.98419189453125,1.0,0.6070249080657959,0.4309340417385101,0.4309340417385101,1.0,1.0,-3.1321024894714355,1.0102297067642212,2.121872663497925,0.3062113523483276,0.9044261574745178,0.9044261574745178,0.0,187.71951293945312,192.0,61097.0078125,0.0,2752.7998046875,1.0,279.1412353515625,283.2038879394531,297.83856201171875,301.7528991699219,293.1499938964844,293.1499938964844,278.8500061035156,34689.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697554469108582,1.0,0.0,0.0,3.5940134525299072,3.594036817550659,8.618916922387143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.564453125,0.0,1462.1129150390625,1895.4371337890625,0.0,3120.5166015625,0.8918840885162354,1.0,0.0,3.0,1.0,0.0
17841900,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8693975806236267,0.4732558727264404,0.4290501177310943,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9018669724464417,0.5288295149803162,0.503082275390625,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.830295979976654,0.409583568572998,0.2892619371414184,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8131321668624878,0.3827958703041076,0.3664112091064453,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6803408265113831,0.2215286493301391,1.018401265144348,284.8710632324219,284.95001220703125,299.9117736816406,294.8702392578125,297.0536499023437,297.16680908203125,284.8712158203125,1.0,0.6074195504188538,0.4305103719234466,0.4305103719234466,1.0,1.0,-3.129432678222656,1.008175492286682,2.121257066726685,0.304804652929306,0.8216060996055603,0.8216060996055603,0.0,189.01296997070312,192.0,61642.1328125,0.0,2754.3701171875,1.0,278.8998718261719,283.077880859375,297.8876953125,301.9509582519531,293.1499938964844,293.1499938964844,278.8500061035156,39498.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744261860847473,1.0,0.0,0.0,3.526340961456299,3.52636456489563,8.297398039758264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.146484375,0.0,1425.180419921875,1895.4371337890625,0.0,3164.325927734375,0.8778186440467834,1.0,0.0,3.0,1.0,0.0
17841960,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.866746723651886,0.4720834195613861,0.4279976487159729,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.900128185749054,0.5293851494789124,0.5036129355430603,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8283448219299316,0.4091864824295044,0.2890008687973022,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8111954927444458,0.3825048208236694,0.3661620616912842,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6781904101371765,0.2209877371788025,1.0161144733428955,284.9132995605469,284.95001220703125,299.92596435546875,294.8650207519531,297.05572509765625,297.1642150878906,284.9140930175781,1.0,0.6077746748924255,0.4302619695663452,0.4302619695663452,1.0,1.0,-3.1254420280456543,1.006044626235962,2.1193976402282715,0.3035752475261688,0.8310374617576599,0.8310374617576599,0.0,190.52798461914065,195.0,61303.51171875,0.0,2754.477294921875,1.0,278.85870361328125,283.1164245605469,297.8724975585937,301.87017822265625,293.1499938964844,293.1499938964844,279.1499938964844,39165.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749048709869385,1.0,0.0,0.0,3.441338300704956,3.441360712051392,7.902199854470382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9326171875,0.0,1335.5087890625,1895.4371337890625,0.0,3168.814697265625,0.8620290160179138,1.0,0.0,3.0,1.0,0.0
17842020,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8632735013961792,0.4709116518497467,0.4268106818199157,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.898366391658783,0.5314401984214783,0.5054234266281128,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8259426355361938,0.4092739820480346,0.2889831960201263,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8087711930274963,0.382667064666748,0.3662348985671997,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6753577589988708,0.220467209815979,1.0135462284088137,284.9952697753906,284.95001220703125,299.9560546875,294.8525085449219,297.066650390625,297.16778564453125,284.9943542480469,1.0,0.6088095903396606,0.4297651946544647,0.4297651946544647,1.0,1.0,-3.1231625080108643,1.003962516784668,2.1191999912261963,0.3019185066223144,0.909630537033081,0.909630537033081,0.0,192.8048858642578,198.0,60684.09765625,0.0,2762.0693359375,1.0,279.14080810546875,283.2147521972656,297.8291015625,301.7144470214844,293.1499938964844,293.1499938964844,278.8500061035156,33584.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667227625846863,1.0,0.0,0.0,3.560886859893799,3.560909509658813,8.460765457130037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.5166015625,0.0,1418.635498046875,1895.4371337890625,0.0,3092.06689453125,0.8835254907608032,1.0,0.0,3.0,1.0,0.0
17842080,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8632735013961792,0.4709116518497467,0.4268106818199157,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.898366391658783,0.5314401984214783,0.5054234266281128,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8259426355361938,0.4092739820480346,0.2889831960201263,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8087711930274963,0.382667064666748,0.3662348985671997,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6753577589988708,0.220467209815979,1.0135462284088137,284.9952697753906,284.95001220703125,299.9560546875,294.8525085449219,297.066650390625,297.16778564453125,284.9943542480469,1.0,0.6088095903396606,0.4297651946544647,0.4297651946544647,1.0,1.0,-3.1231625080108643,1.003962516784668,2.1191999912261963,0.3019185066223144,0.909630537033081,0.909630537033081,0.0,192.8048858642578,198.0,60684.09765625,0.0,2762.0693359375,1.0,279.14080810546875,283.2147521972656,297.8291015625,301.7144470214844,293.1499938964844,293.1499938964844,278.8500061035156,33584.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667227625846863,1.0,0.0,0.0,3.560886859893799,3.560909509658813,8.460765457130037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.5166015625,0.0,1418.635498046875,1895.4371337890625,0.0,3092.06689453125,0.8835254907608032,1.0,0.0,3.0,1.0,0.0
17842140,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8588442802429199,0.4686448574066162,0.425125390291214,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8956968784332275,0.5327209234237671,0.506923496723175,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8227655291557312,0.4086412191390991,0.2887627184391022,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8055303692817688,0.3822720646858215,0.3661266267299652,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6720122694969177,0.2196989506483078,1.011060118675232,284.91265869140625,284.95001220703125,299.9882507324219,294.8373413085937,297.0737609863281,297.1649475097656,284.9127197265625,1.0,0.6099812388420105,0.4292684197425842,0.4292684197425842,1.0,1.0,-3.119561195373535,1.0013799667358398,2.118181228637696,0.3002039492130279,0.8313443064689636,0.8313443064689636,0.0,195.6952362060547,201.0,61041.37109375,0.0,2770.2578125,1.0,278.8591003417969,283.1143798828125,297.8541259765625,301.8363952636719,293.1499938964844,293.1499938964844,279.1499938964844,38623.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738612532615662,1.0,0.0,0.0,3.4293808937072754,3.429403305053711,7.847381198189396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.609375,0.0,1319.7327880859375,1895.4371337890625,0.0,3159.027587890625,0.8587670922279358,1.0,0.0,3.0,1.0,0.0
17842200,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8588442802429199,0.4686448574066162,0.425125390291214,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8956968784332275,0.5327209234237671,0.506923496723175,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8227655291557312,0.4086412191390991,0.2887627184391022,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8055303692817688,0.3822720646858215,0.3661266267299652,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.6720122694969177,0.2196989506483078,1.011060118675232,284.91265869140625,284.95001220703125,299.9882507324219,294.8373413085937,297.0737609863281,297.1649475097656,284.9127197265625,1.0,0.6099812388420105,0.4292684197425842,0.4292684197425842,1.0,1.0,-3.119561195373535,1.0013799667358398,2.118181228637696,0.3002039492130279,0.8313443064689636,0.8313443064689636,0.0,195.6952362060547,201.0,61041.37109375,0.0,2770.2578125,1.0,278.8591003417969,283.1143798828125,297.8541259765625,301.8363952636719,293.1499938964844,293.1499938964844,279.1499938964844,38623.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738612532615662,1.0,0.0,0.0,3.4293808937072754,3.429403305053711,7.847381198189396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.609375,0.0,1319.7327880859375,1895.4371337890625,0.0,3159.027587890625,0.8587670922279358,1.0,0.0,3.0,1.0,0.0
17842260,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8554021120071411,0.4675055742263794,0.4239760935306549,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8939117789268494,0.534856915473938,0.5088288187980652,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8203436136245728,0.4087869226932525,0.2887984216213226,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8030182123184204,0.3824959099292755,0.3662832379341125,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6693710684776306,0.2193359285593032,1.0093846321105957,284.9931945800781,284.95001220703125,300.0223388671875,294.8197326660156,297.0862121582031,297.1694030761719,284.9923095703125,1.0,0.611310601234436,0.4286038279533386,0.4286038279533386,1.0,1.0,-3.118680000305176,0.9994112849235536,2.119268655776977,0.298309862613678,0.9077984094619752,0.9077984094619752,0.0,198.20155334472656,204.0,60432.23046875,0.0,2781.846435546875,1.0,279.14068603515625,283.2114562988281,297.8009033203125,301.6723937988281,293.1499938964844,293.1499938964844,278.8500061035156,33491.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665880560874939,1.0,0.0,0.0,3.5489702224731445,3.548992872238159,8.404231834902021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.2666015625,0.0,1405.39990234375,1895.4371337890625,0.0,3090.80322265625,0.8807836174964905,1.0,0.0,3.0,1.0,0.0
17842320,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8554021120071411,0.4675055742263794,0.4239760935306549,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8939117789268494,0.534856915473938,0.5088288187980652,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8203436136245728,0.4087869226932525,0.2887984216213226,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8030182123184204,0.3824959099292755,0.3662832379341125,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6693710684776306,0.2193359285593032,1.0093846321105957,284.9931945800781,284.95001220703125,300.0223388671875,294.8197326660156,297.0862121582031,297.1694030761719,284.9923095703125,1.0,0.611310601234436,0.4286038279533386,0.4286038279533386,1.0,1.0,-3.118680000305176,0.9994112849235536,2.119268655776977,0.298309862613678,0.9077984094619752,0.9077984094619752,0.0,198.20155334472656,204.0,60432.23046875,0.0,2781.846435546875,1.0,279.14068603515625,283.2114562988281,297.8009033203125,301.6723937988281,293.1499938964844,293.1499938964844,278.8500061035156,33491.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665880560874939,1.0,0.0,0.0,3.5489702224731445,3.548992872238159,8.404231834902021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.2666015625,0.0,1405.39990234375,1895.4371337890625,0.0,3090.80322265625,0.8807836174964905,1.0,0.0,3.0,1.0,0.0
17842380,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8510981202125549,0.4653027057647705,0.4223470389842987,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.891273021697998,0.5362045764923096,0.5103991031646729,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8171765208244324,0.4082204699516296,0.2886255979537964,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7997603416442871,0.3821399807929992,0.3662203848361969,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6661846041679382,0.2186597734689712,1.007392644882202,284.9117126464844,284.95001220703125,300.05816650390625,294.7998352050781,297.09442138671875,297.16705322265625,284.9117431640625,1.0,0.6126846075057983,0.427939236164093,0.427939236164093,1.0,1.0,-3.1159369945526123,0.9967297315597534,2.1192073822021484,0.2962411642074585,0.829268753528595,0.829268753528595,0.0,201.274169921875,207.0,60784.52734375,0.0,2792.690185546875,1.0,278.8592224121094,283.1116638183594,297.8186340332031,301.7861633300781,293.1499938964844,293.1499938964844,279.1499938964844,38608.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741062879562378,1.0,0.0,0.0,3.417279005050659,3.417301177978516,7.792093583702808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6748046875,0.0,1307.6153564453125,1895.4371337890625,0.0,3161.325927734375,0.8560850024223328,1.0,0.0,3.0,1.0,0.0
