time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842440,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8510981202125549,0.4653027057647705,0.4223470389842987,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.891273021697998,0.5362045764923096,0.5103991031646729,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8171765208244324,0.4082204699516296,0.2886255979537964,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7997603416442871,0.3821399807929992,0.3662203848361969,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6661846041679382,0.2186597734689712,1.007392644882202,284.9117126464844,284.95001220703125,300.05816650390625,294.7998352050781,297.09442138671875,297.16705322265625,284.9117431640625,1.0,0.6126846075057983,0.427939236164093,0.427939236164093,1.0,1.0,-3.1159369945526123,0.9967297315597534,2.1192073822021484,0.2962411642074585,0.829268753528595,0.829268753528595,0.0,201.274169921875,207.0,60784.52734375,0.0,2792.690185546875,1.0,278.8592224121094,283.1116638183594,297.8186340332031,301.7861633300781,293.1499938964844,293.1499938964844,279.1499938964844,38608.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741062879562378,1.0,0.0,0.0,3.417279005050659,3.417301177978516,7.792093583702808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.6748046875,0.0,1307.6153564453125,1895.4371337890625,0.0,3161.325927734375,0.8560850024223328,1.0,0.0,3.0,1.0,0.0
17842500,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.849151074886322,0.4647168517112732,0.4216255247592926,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8901253938674927,0.5372565388679504,0.5112380981445312,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8157263398170471,0.4082776010036468,0.2885680496692657,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7982703447341919,0.3822227418422699,0.3662063181400299,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6647052764892578,0.218469887971878,1.0063843727111816,285.01434326171875,284.95001220703125,300.07666015625,294.7890930175781,297.1007995605469,297.1689147949219,285.0149230957031,1.0,0.6133630275726318,0.4276069402694702,0.4276069402694702,1.0,1.0,-3.114774703979492,0.995474100112915,2.119300603866577,0.2951310873031616,0.9017292857170104,0.9017292857170104,0.0,202.7162628173828,207.0,60068.25,0.0,2798.03076171875,1.0,279.0960998535156,283.2276306152344,297.75927734375,301.570068359375,293.1499938964844,293.1499938964844,279.1499938964844,33864.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684734106063843,1.0,0.0,0.0,3.471597909927368,3.471619844436645,8.041779437917285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.3916015625,0.0,1328.4002685546875,1895.4371337890625,0.0,3108.490234375,0.8656899929046631,1.0,0.0,3.0,1.0,0.0
17842560,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8477736115455627,0.4642206728458404,0.4212485551834106,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8895253539085388,0.5384009480476379,0.5123625993728638,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8147724866867065,0.4084394872188568,0.2887112200260162,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7972807288169861,0.3823927044868469,0.3664072453975677,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6636649370193481,0.2183555662631988,1.00602388381958,284.9919128417969,284.95001220703125,300.09552001953125,294.77783203125,297.10809326171875,297.1718139648437,284.9903869628906,1.0,0.6141543984413147,0.4272828996181488,0.4272828996181488,1.0,1.0,-3.115652084350586,0.9949889183044434,2.1206631660461426,0.294366180896759,0.9047477841377258,0.9047477841377258,0.0,203.91246032714844,195.0,60187.42578125,0.0,2806.15869140625,1.0,279.14117431640625,283.2073059082031,297.7592468261719,301.6161499023437,293.1499938964844,293.1499938964844,278.8500061035156,33398.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669469952583313,1.0,0.0,0.0,3.5392403602600098,3.5392627716064453,8.358212539860688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.5302734375,0.0,1394.525146484375,1895.4371337890625,0.0,3094.17041015625,0.8783007264137268,1.0,0.0,3.0,1.0,0.0
17842620,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8497799634933472,0.4621055722236633,0.4194522500038147,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8939054608345032,0.539810299873352,0.5137379765510559,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8175249695777893,0.4079750776290893,0.2884171903133392,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8002579808235168,0.3820778727531433,0.3661264479160309,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6656733155250549,0.2177416533231735,1.0030916929244995,284.9110412597656,284.95001220703125,300.13427734375,294.7539367675781,297.1173400878906,297.1698303222656,284.9109802246094,1.0,0.6112784147262573,0.426634818315506,0.426634818315506,1.0,1.0,-3.1109392642974854,0.9916219115257264,2.1193172931671143,0.2920206785202026,0.8260741233825684,0.8260741233825684,0.0,200.48757934570312,183.0,60480.6875,0.0,2778.513427734375,1.0,278.859375,283.10919189453125,297.7730712890625,301.7229919433594,293.1499938964844,293.1499938964844,279.1499938964844,38663.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745732307434082,1.0,0.0,0.0,3.402363538742065,3.402385711669922,7.724222541583003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.951171875,0.0,1293.2952880859375,1895.4371337890625,0.0,3165.70458984375,0.8528380393981934,1.0,0.0,3.0,1.0,0.0
17842680,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8497799634933472,0.4621055722236633,0.4194522500038147,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8939054608345032,0.539810299873352,0.5137379765510559,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8175249695777893,0.4079750776290893,0.2884171903133392,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8002579808235168,0.3820778727531433,0.3661264479160309,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.6656733155250549,0.2177416533231735,1.0030916929244995,284.9110412597656,284.95001220703125,300.13427734375,294.7539367675781,297.1173400878906,297.1698303222656,284.9109802246094,1.0,0.6112784147262573,0.426634818315506,0.426634818315506,1.0,1.0,-3.1109392642974854,0.9916219115257264,2.1193172931671143,0.2920206785202026,0.8260741233825684,0.8260741233825684,0.0,200.48757934570312,183.0,60480.6875,0.0,2778.513427734375,1.0,278.859375,283.10919189453125,297.7730712890625,301.7229919433594,293.1499938964844,293.1499938964844,279.1499938964844,38663.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745732307434082,1.0,0.0,0.0,3.402363538742065,3.402385711669922,7.724222541583003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.951171875,0.0,1293.2952880859375,1895.4371337890625,0.0,3165.70458984375,0.8528380393981934,1.0,0.0,3.0,1.0,0.0
17842740,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8567776679992676,0.4611620903015136,0.4180887937545776,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9037013649940492,0.5420799255371094,0.5153725743293762,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8247579336166382,0.4083533883094787,0.2883086204528808,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8079735040664673,0.382422536611557,0.3659861087799072,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6716763973236084,0.2175433337688446,1.0002351999282837,284.98883056640625,284.95001220703125,300.1742248535156,294.72833251953125,297.13201904296875,297.1752319335937,284.98797607421875,1.0,0.6063873767852783,0.4259867072105407,0.4259867072105407,1.0,1.0,-3.107525587081909,0.988750457763672,2.1187751293182373,0.2896578311920166,0.8985038995742798,0.8985038995742798,0.0,192.7247772216797,171.0,59816.12890625,0.0,2730.54833984375,1.0,279.14044189453125,283.2041931152344,297.7098083496094,301.5452575683594,293.1499938964844,293.1499938964844,279.45001220703125,33622.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673362731933594,1.0,0.0,0.0,3.51871395111084,3.5187361240386963,8.26154348487762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.5849609375,0.0,1374.801025390625,1895.4371337890625,0.0,3097.822265625,0.8740479946136475,1.0,0.0,3.0,1.0,0.0
17842800,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8567776679992676,0.4611620903015136,0.4180887937545776,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9037013649940492,0.5420799255371094,0.5153725743293762,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8247579336166382,0.4083533883094787,0.2883086204528808,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8079735040664673,0.382422536611557,0.3659861087799072,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6716763973236084,0.2175433337688446,1.0002351999282837,284.98883056640625,284.95001220703125,300.1742248535156,294.72833251953125,297.13201904296875,297.1752319335937,284.98797607421875,1.0,0.6063873767852783,0.4259867072105407,0.4259867072105407,1.0,1.0,-3.107525587081909,0.988750457763672,2.1187751293182373,0.2896578311920166,0.8985038995742798,0.8985038995742798,0.0,192.7247772216797,171.0,59816.12890625,0.0,2730.54833984375,1.0,279.14044189453125,283.2041931152344,297.7098083496094,301.5452575683594,293.1499938964844,293.1499938964844,279.45001220703125,33622.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673362731933594,1.0,0.0,0.0,3.51871395111084,3.5187361240386963,8.26154348487762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.5849609375,0.0,1374.801025390625,1895.4371337890625,0.0,3097.822265625,0.8740479946136475,1.0,0.0,3.0,1.0,0.0
17842860,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.867469310760498,0.4605216085910797,0.4170986115932464,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9184041023254396,0.5446199178695679,0.5173129439353943,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8351967930793762,0.4090776741504669,0.2884747087955475,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8185529708862305,0.3830581605434418,0.3661385178565979,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6807706952095032,0.2176010906696319,0.998393177986145,285.04302978515625,284.95001220703125,300.2151794433594,294.7012023925781,297.14874267578125,297.18280029296875,285.03936767578125,1.0,0.6005862355232239,0.4253903329372406,0.4253903329372406,1.0,1.0,-3.106834173202514,0.9870052933692932,2.119828701019287,0.2878443896770477,0.9989907741546632,0.9989907741546632,0.0,182.7523498535156,159.0,59430.76953125,0.0,2676.327880859375,1.0,279.4422607421875,283.27374267578125,297.69024658203125,301.4866943359375,293.1499938964844,293.1499938964844,279.1499938964844,31130.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627310395240784,1.0,0.0,0.0,3.712613344192505,3.712637186050415,9.197138979288866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.703125,0.0,1566.8922119140625,1895.4371337890625,0.0,3054.62109375,0.9156334400177002,1.0,0.0,3.0,1.0,0.0
17842920,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.867469310760498,0.4605216085910797,0.4170986115932464,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9184041023254396,0.5446199178695679,0.5173129439353943,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8351967930793762,0.4090776741504669,0.2884747087955475,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8185529708862305,0.3830581605434418,0.3661385178565979,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6807706952095032,0.2176010906696319,0.998393177986145,285.04302978515625,284.95001220703125,300.2151794433594,294.7012023925781,297.14874267578125,297.18280029296875,285.03936767578125,1.0,0.6005862355232239,0.4253903329372406,0.4253903329372406,1.0,1.0,-3.106834173202514,0.9870052933692932,2.119828701019287,0.2878443896770477,0.9989907741546632,0.9989907741546632,0.0,182.7523498535156,159.0,59430.76953125,0.0,2676.327880859375,1.0,279.4422607421875,283.27374267578125,297.69024658203125,301.4866943359375,293.1499938964844,293.1499938964844,279.1499938964844,31130.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627310395240784,1.0,0.0,0.0,3.712613344192505,3.712637186050415,9.197138979288866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.703125,0.0,1566.8922119140625,1895.4371337890625,0.0,3054.62109375,0.9156334400177002,1.0,0.0,3.0,1.0,0.0
17842980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8786760568618774,0.4582367241382599,0.4150763750076294,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.934610903263092,0.5458265542984009,0.518397867679596,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8462498784065247,0.4086314439773559,0.2881091833114624,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8292705416679382,0.3827203512191772,0.3656992316246032,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6904399394989014,0.2170901447534561,0.9950774312019348,284.8826904296875,284.95001220703125,300.2569885253906,294.6727905273437,297.1573791503906,297.1786499023437,284.8846435546875,1.0,0.5939576625823975,0.4247939586639404,0.4247939586639404,1.0,1.0,-3.100764036178589,0.983272910118103,2.1174912452697754,0.2853941321372986,0.8720863461494446,0.8720863461494446,0.0,172.65371704101562,147.0,60102.03515625,0.0,2610.9912109375,1.0,279.15673828125,283.10174560546875,297.708984375,301.6361389160156,293.1499938964844,293.1499938964844,279.45001220703125,38277.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741568922996521,1.0,0.0,0.0,3.639073371887207,3.6390976905822754,8.836391316435765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.2470703125,0.0,1538.033935546875,1895.4371337890625,0.0,3161.800048828125,0.9042611718177797,1.0,0.0,3.0,1.0,0.0
17843040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8786760568618774,0.4582367241382599,0.4150763750076294,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.934610903263092,0.5458265542984009,0.518397867679596,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8462498784065247,0.4086314439773559,0.2881091833114624,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8292705416679382,0.3827203512191772,0.3656992316246032,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6904399394989014,0.2170901447534561,0.9950774312019348,284.8826904296875,284.95001220703125,300.2569885253906,294.6727905273437,297.1573791503906,297.1786499023437,284.8846435546875,1.0,0.5939576625823975,0.4247939586639404,0.4247939586639404,1.0,1.0,-3.100764036178589,0.983272910118103,2.1174912452697754,0.2853941321372986,0.8720863461494446,0.8720863461494446,0.0,172.65371704101562,147.0,60102.03515625,0.0,2610.9912109375,1.0,279.15673828125,283.10174560546875,297.708984375,301.6361389160156,293.1499938964844,293.1499938964844,279.45001220703125,38277.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741568922996521,1.0,0.0,0.0,3.639073371887207,3.6390976905822754,8.836391316435765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.2470703125,0.0,1538.033935546875,1895.4371337890625,0.0,3161.800048828125,0.9042611718177797,1.0,0.0,3.0,1.0,0.0
17843100,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8851809501647949,0.4576703608036041,0.4140311777591705,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9436280727386476,0.5468389391899109,0.5188636183738708,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.852621853351593,0.4087721109390259,0.2878676950931549,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8353098034858704,0.3828164935111999,0.3653872311115265,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6958881616592407,0.2169660180807113,0.9930092692375184,285.0047302246094,284.95001220703125,300.2781677246094,294.6581420898437,297.1639709472656,297.1798095703125,285.0072631835937,1.0,0.5903749465942383,0.4244957864284515,0.4244957864284515,1.0,1.0,-3.0969088077545166,0.9811155200004578,2.115793466567993,0.2839197814464569,0.951211392879486,0.951211392879486,0.0,167.3065643310547,147.0,59192.02734375,0.0,2575.27001953125,1.0,279.4017639160156,283.2388610839844,297.6369323730469,301.3977355957031,293.1499938964844,293.1499938964844,279.45001220703125,34181.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689296245574951,1.0,0.0,0.0,3.680517435073853,3.680541276931762,9.038805615091404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.650390625,0.0,1553.6651611328125,1895.4371337890625,0.0,3112.769775390625,0.9125111699104308,1.0,0.0,3.0,1.0,0.0
17843160,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8935116529464722,0.4573612511157989,0.41348996758461,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9542767405509948,0.5480726957321167,0.5197412371635437,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8606884479522705,0.4091459810733795,0.2879126667976379,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8428584337234497,0.3830991387367248,0.3653746545314789,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7026793956756592,0.2169771343469619,0.991773009300232,284.9934387207031,284.95001220703125,300.2994689941406,294.64324951171875,297.1722717285156,297.18316650390625,284.9917907714844,1.0,0.5868366360664368,0.4242271482944488,0.4242271482944488,1.0,1.0,-3.095862627029419,0.9800589084625244,2.1158037185668945,0.2829554378986358,0.9610241651535034,0.9610241651535034,0.0,161.43052673339844,135.0,59257.7109375,0.0,2542.223388671875,1.0,279.44293212890625,283.2265930175781,297.6281433105469,301.4305114746094,293.1499938964844,293.1499938964844,279.1499938964844,33497.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674604296684265,1.0,0.0,0.0,3.7451322078704834,3.745156764984131,9.358960255667624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.3134765625,0.0,1622.39697265625,1895.4371337890625,0.0,3098.987060546875,0.924719214439392,1.0,0.0,3.0,1.0,0.0
17843220,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9109086990356444,0.4554930031299591,0.411678671836853,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9743731021881104,0.5495380759239197,0.5209131836891174,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8777341246604919,0.4090432524681091,0.2876681685447693,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8588640689849854,0.3829533457756042,0.3649755418300628,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7162874937057495,0.2165942937135696,0.98848956823349,284.88873291015625,284.95001220703125,300.3424072265625,294.61285400390625,297.182861328125,297.18121337890625,284.89093017578125,1.0,0.5794949531555176,0.4236898720264435,0.4236898720264435,1.0,1.0,-3.090379476547241,0.9766963124275208,2.113683223724365,0.2807150781154632,0.8571006655693054,0.8571006655693054,0.0,150.1340789794922,123.0,59610.66796875,0.0,2472.169189453125,1.0,279.1571044921875,283.1081237792969,297.6348876953125,301.53057861328125,293.1499938964844,293.1499938964844,279.45001220703125,39451.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756718635559082,1.0,0.0,0.0,3.6037402153015137,3.603764533996582,8.665632549309521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.99609375,0.0,1507.808349609375,1895.4371337890625,0.0,3176.007080078125,0.8978924751281738,1.0,0.0,3.0,1.0,0.0
17843280,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9109086990356444,0.4554930031299591,0.411678671836853,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9743731021881104,0.5495380759239197,0.5209131836891174,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8777341246604919,0.4090432524681091,0.2876681685447693,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8588640689849854,0.3829533457756042,0.3649755418300628,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7162874937057495,0.2165942937135696,0.98848956823349,284.88873291015625,284.95001220703125,300.3424072265625,294.61285400390625,297.182861328125,297.18121337890625,284.89093017578125,1.0,0.5794949531555176,0.4236898720264435,0.4236898720264435,1.0,1.0,-3.090379476547241,0.9766963124275208,2.113683223724365,0.2807150781154632,0.8571006655693054,0.8571006655693054,0.0,150.1340789794922,123.0,59610.66796875,0.0,2472.169189453125,1.0,279.1571044921875,283.1081237792969,297.6348876953125,301.53057861328125,293.1499938964844,293.1499938964844,279.45001220703125,39451.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756718635559082,1.0,0.0,0.0,3.6037402153015137,3.603764533996582,8.665632549309521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.99609375,0.0,1507.808349609375,1895.4371337890625,0.0,3176.007080078125,0.8978924751281738,1.0,0.0,3.0,1.0,0.0
17843340,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9357725977897644,0.4549520015716553,0.4104345142841339,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.995394766330719,0.5520370006561279,0.5225121378898621,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8999744653701782,0.4099290370941162,0.2877353131771087,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8799973726272583,0.3835609555244446,0.3648630380630493,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7321726679801941,0.2166690081357956,0.9859176874160768,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,297.1995849609375,297.1878662109375,284.99725341796875,1.0,0.5720676779747009,0.4231526255607605,0.4231526255607605,1.0,1.0,-3.0876505374908447,0.9743587970733644,2.1132917404174805,0.2787090837955475,0.9488869309425354,0.9488869309425354,0.0,138.10678100585938,111.0,58807.19140625,0.0,2403.668212890625,1.0,279.4420471191406,283.2311096191406,297.5607604980469,301.3320007324219,293.1499938964844,293.1499938964844,279.1499938964844,33700.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867689847946167,1.0,0.0,0.0,3.7104899883270255,3.710514068603516,9.186620673062862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6845703125,0.0,1584.0247802734375,1895.4371337890625,0.0,3101.13916015625,0.9172592759132384,1.0,0.0,3.0,1.0,0.0
17843400,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9357725977897644,0.4549520015716553,0.4104345142841339,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.995394766330719,0.5520370006561279,0.5225121378898621,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8999744653701782,0.4099290370941162,0.2877353131771087,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8799973726272583,0.3835609555244446,0.3648630380630493,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7321726679801941,0.2166690081357956,0.9859176874160768,284.9982604980469,284.95001220703125,300.3856811523437,294.5817565917969,297.1995849609375,297.1878662109375,284.99725341796875,1.0,0.5720676779747009,0.4231526255607605,0.4231526255607605,1.0,1.0,-3.0876505374908447,0.9743587970733644,2.1132917404174805,0.2787090837955475,0.9488869309425354,0.9488869309425354,0.0,138.10678100585938,111.0,58807.19140625,0.0,2403.668212890625,1.0,279.4420471191406,283.2311096191406,297.5607604980469,301.3320007324219,293.1499938964844,293.1499938964844,279.1499938964844,33700.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867689847946167,1.0,0.0,0.0,3.7104899883270255,3.710514068603516,9.186620673062862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.6845703125,0.0,1584.0247802734375,1895.4371337890625,0.0,3101.13916015625,0.9172592759132384,1.0,0.0,3.0,1.0,0.0
17843460,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9502915143966676,0.4531340897083282,0.4089125394821167,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.5551572442054749,0.5094969272613525,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.914518177509308,0.409966230392456,0.2877735197544098,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8933607935905457,0.3834405839443207,0.3647344708442688,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7418646812438965,0.2163239121437072,0.983916997909546,284.8834533691406,284.95001220703125,300.4290466308594,294.5502319335937,297.2131042480469,297.1922302246094,284.8836669921875,1.0,0.562971293926239,0.422644704580307,0.422644704580307,1.0,1.0,-3.05436635017395,0.960781753063202,2.0935845375061035,0.2735828459262848,0.8406129479408264,0.8406129479408264,0.0,130.37217712402344,114.0,58755.10546875,0.0,2311.765869140625,1.0,279.1573791503906,283.10699462890625,297.5684814453125,301.4219665527344,293.1499938964844,293.1499938964844,279.45001220703125,39963.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753021955490112,1.0,0.0,0.0,3.555022716522217,3.555046558380127,8.432921845269448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.515625,0.0,1458.93359375,1895.4371337890625,0.0,3172.540771484375,0.8873547315597534,1.0,0.0,3.0,1.0,0.0
17843520,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9502915143966676,0.4531340897083282,0.4089125394821167,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.5551572442054749,0.5094969272613525,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.914518177509308,0.409966230392456,0.2877735197544098,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8933607935905457,0.3834405839443207,0.3647344708442688,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7418646812438965,0.2163239121437072,0.983916997909546,284.8834533691406,284.95001220703125,300.4290466308594,294.5502319335937,297.2131042480469,297.1922302246094,284.8836669921875,1.0,0.562971293926239,0.422644704580307,0.422644704580307,1.0,1.0,-3.05436635017395,0.960781753063202,2.0935845375061035,0.2735828459262848,0.8406129479408264,0.8406129479408264,0.0,130.37217712402344,114.0,58755.10546875,0.0,2311.765869140625,1.0,279.1573791503906,283.10699462890625,297.5684814453125,301.4219665527344,293.1499938964844,293.1499938964844,279.45001220703125,39963.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753021955490112,1.0,0.0,0.0,3.555022716522217,3.555046558380127,8.432921845269448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.515625,0.0,1458.93359375,1895.4371337890625,0.0,3172.540771484375,0.8873547315597534,1.0,0.0,3.0,1.0,0.0
17843580,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9626978635787964,0.4525426030158996,0.4078791439533233,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.5617362260818481,0.4900295734405517,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9287894368171692,0.4109193682670593,0.2880837619304657,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9055498242378236,0.3840154409408569,0.364854484796524,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7507944703102112,0.2164420038461685,0.9827169179916382,284.9866027832031,284.95001220703125,300.4723815917969,294.5185241699219,297.2422790527344,297.2178649902344,284.98565673828125,1.0,0.5581613183021545,0.4221367537975311,0.4221367537975311,1.0,1.0,-3.042102575302124,0.9550849795341492,2.08701753616333,0.2694924473762512,0.9229748845100404,0.9229748845100404,0.0,124.62032318115234,117.0,57769.64453125,0.0,2249.6611328125,1.0,279.4416198730469,283.22918701171875,297.49041748046875,301.2007751464844,293.1499938964844,293.1499938964844,279.1499938964844,34165.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865805983543396,1.0,0.0,0.0,3.64612889289856,3.64615249633789,8.870688361639623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.400390625,0.0,1515.15283203125,1895.4371337890625,0.0,3083.466552734375,0.9030358195304872,1.0,0.0,3.0,1.0,0.0
17843640,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9626978635787964,0.4525426030158996,0.4078791439533233,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9990000128746032,0.5617362260818481,0.4900295734405517,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9287894368171692,0.4109193682670593,0.2880837619304657,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9055498242378236,0.3840154409408569,0.364854484796524,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7507944703102112,0.2164420038461685,0.9827169179916382,284.9866027832031,284.95001220703125,300.4723815917969,294.5185241699219,297.2422790527344,297.2178649902344,284.98565673828125,1.0,0.5581613183021545,0.4221367537975311,0.4221367537975311,1.0,1.0,-3.042102575302124,0.9550849795341492,2.08701753616333,0.2694924473762512,0.9229748845100404,0.9229748845100404,0.0,124.62032318115234,117.0,57769.64453125,0.0,2249.6611328125,1.0,279.4416198730469,283.22918701171875,297.49041748046875,301.2007751464844,293.1499938964844,293.1499938964844,279.1499938964844,34165.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865805983543396,1.0,0.0,0.0,3.64612889289856,3.64615249633789,8.870688361639623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.400390625,0.0,1515.15283203125,1895.4371337890625,0.0,3083.466552734375,0.9030358195304872,1.0,0.0,3.0,1.0,0.0
17843700,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.965348482131958,0.4517539739608764,0.4074142873287201,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.5648486018180847,0.4855283200740814,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.932428240776062,0.4110897481441498,0.2883197069168091,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9087089896202089,0.3840478658676147,0.3650084733963012,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.753019392490387,0.2163856625556945,0.9826791882514954,284.8624572753906,284.95001220703125,300.4939880371094,294.5026550292969,297.2548828125,297.2278747558594,284.861083984375,1.0,0.5566447377204895,0.4218828082084656,0.4218828082084656,1.0,1.0,-3.0365536212921143,0.9524112343788148,2.0841424465179443,0.2680725753307342,0.8322041630744934,0.8322041630744934,0.0,123.2257308959961,117.0,58352.5390625,0.0,2232.48388671875,1.0,279.1985778808594,283.09161376953125,297.5282592773437,301.3848876953125,293.1499938964844,293.1499938964844,279.1499938964844,39116.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712858557701111,1.0,0.0,0.0,3.584756851196289,3.584780693054199,8.574576781938958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.4052734375,0.0,1484.6859130859375,1895.4371337890625,0.0,3134.8720703125,0.8903742432594299,1.0,0.0,3.0,1.0,0.0
17843760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.966233491897583,0.4508900642395019,0.4065755307674408,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.5676935315132141,0.4832082092761993,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9341989159584044,0.4111799895763397,0.2883482575416565,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9102381467819214,0.3839944303035736,0.3649269938468933,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7540310025215149,0.2162699848413467,0.9820513129234314,284.90301513671875,284.95001220703125,300.5155029296875,294.48681640625,297.26641845703125,297.2355041503906,284.9047546386719,1.0,0.5556074976921082,0.4218467473983764,0.4218467473983764,1.0,1.0,-3.03193473815918,0.9505888223648072,2.081346035003662,0.2672938108444214,0.8363587260246277,0.8363587260246277,0.0,122.44168090820312,135.0,57961.578125,0.0,2220.177734375,1.0,279.1582336425781,283.1315612792969,297.50030517578125,301.2894287109375,293.1499938964844,293.1499938964844,279.45001220703125,39538.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722834587097168,1.0,0.0,0.0,3.4854533672332764,3.485476493835449,8.106098334792478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.8232421875,0.0,1382.976318359375,1895.4371337890625,0.0,3144.229736328125,0.8720425963401794,1.0,0.0,3.0,1.0,0.0
17843820,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9584527015686036,0.4504631459712982,0.4060260057449341,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5726450681686401,0.4940410256385803,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9270868897438048,0.4123717844486236,0.2890779972076416,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9035123586654664,0.384678453207016,0.3654898107051849,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7489393353462219,0.2165230065584182,0.9831356406211852,285.0093688964844,284.95001220703125,300.5581970214844,294.4554138183594,297.29052734375,297.2501525878906,285.00897216796875,1.0,0.5602829456329346,0.4217746555805206,0.4217746555805206,1.0,1.0,-3.047116994857788,0.9560095071792604,2.0911076068878174,0.2689565122127533,0.9328728914260864,0.9328728914260864,0.0,125.8582000732422,138.0,57566.8828125,0.0,2265.1591796875,1.0,279.44122314453125,283.245849609375,297.4333801269531,301.1162414550781,293.1499938964844,293.1499938964844,279.1499938964844,33124.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640567064285278,1.0,0.0,0.0,3.616942167282105,3.616965293884277,8.729239198146388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.3759765625,0.0,1475.3787841796875,1895.4371337890625,0.0,3067.056396484375,0.8958816528320312,1.0,0.0,3.0,1.0,0.0
17843880,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9584527015686036,0.4504631459712982,0.4060260057449341,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.5726450681686401,0.4940410256385803,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9270868897438048,0.4123717844486236,0.2890779972076416,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9035123586654664,0.384678453207016,0.3654898107051849,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7489393353462219,0.2165230065584182,0.9831356406211852,285.0093688964844,284.95001220703125,300.5581970214844,294.4554138183594,297.29052734375,297.2501525878906,285.00897216796875,1.0,0.5602829456329346,0.4217746555805206,0.4217746555805206,1.0,1.0,-3.047116994857788,0.9560095071792604,2.0911076068878174,0.2689565122127533,0.9328728914260864,0.9328728914260864,0.0,125.8582000732422,138.0,57566.8828125,0.0,2265.1591796875,1.0,279.44122314453125,283.245849609375,297.4333801269531,301.1162414550781,293.1499938964844,293.1499938964844,279.1499938964844,33124.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640567064285278,1.0,0.0,0.0,3.616942167282105,3.616965293884277,8.729239198146388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.3759765625,0.0,1475.3787841796875,1895.4371337890625,0.0,3067.056396484375,0.8958816528320312,1.0,0.0,3.0,1.0,0.0
17843940,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9492639899253844,0.4488303959369659,0.4049785435199737,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.574266791343689,0.506076991558075,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.919108510017395,0.4127516746520996,0.289603978395462,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8963339328765869,0.3846680521965027,0.3658073842525482,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7433374524116516,0.2163175344467163,0.9835067987442015,284.9133605957031,284.95001220703125,300.6003112792969,294.424560546875,297.2988586425781,297.2421875,284.9150695800781,1.0,0.5643314719200134,0.4217025637626648,0.4217025637626648,1.0,1.0,-3.0618035793304443,0.9611971378326416,2.1006064414978027,0.2711442410945892,0.8505308032035828,0.8505308032035828,0.0,129.67930603027344,141.0,58331.76953125,0.0,2311.73046875,1.0,279.1579284667969,283.1274108886719,297.45220947265625,301.2561340332031,293.1499938964844,293.1499938964844,279.45001220703125,38380.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735120892524719,1.0,0.0,0.0,3.511469602584839,3.511492729187012,8.227561920648441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9462890625,0.0,1401.5772705078125,1895.4371337890625,0.0,3155.752685546875,0.8767405152320862,1.0,0.0,3.0,1.0,0.0
17844000,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9492639899253844,0.4488303959369659,0.4049785435199737,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.574266791343689,0.506076991558075,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.919108510017395,0.4127516746520996,0.289603978395462,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8963339328765869,0.3846680521965027,0.3658073842525482,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7433374524116516,0.2163175344467163,0.9835067987442015,284.9133605957031,284.95001220703125,300.6003112792969,294.424560546875,297.2988586425781,297.2421875,284.9150695800781,1.0,0.5643314719200134,0.4217025637626648,0.4217025637626648,1.0,1.0,-3.0618035793304443,0.9611971378326416,2.1006064414978027,0.2711442410945892,0.8505308032035828,0.8505308032035828,0.0,129.67930603027344,141.0,58331.76953125,0.0,2311.73046875,1.0,279.1579284667969,283.1274108886719,297.45220947265625,301.2561340332031,293.1499938964844,293.1499938964844,279.45001220703125,38380.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735120892524719,1.0,0.0,0.0,3.511469602584839,3.511492729187012,8.227561920648441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.9462890625,0.0,1401.5772705078125,1895.4371337890625,0.0,3155.752685546875,0.8767405152320862,1.0,0.0,3.0,1.0,0.0
17844060,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9414485096931458,0.4482680261135101,0.4043252766132355,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.5757063031196594,0.5165032744407654,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.912865400314331,0.4139336943626404,0.2903380990028381,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8904725909233093,0.3852313160896301,0.3662779331207275,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7386837005615234,0.2163661867380142,0.9838129878044128,285.01080322265625,284.95001220703125,300.64166259765625,294.39453125,297.3067626953125,297.2364501953125,285.0096435546875,1.0,0.5681679844856262,0.4209732711315155,0.4209732711315155,1.0,1.0,-3.075366497039795,0.9643754959106444,2.1109910011291504,0.2713707387447357,0.9456595778465272,0.9456595778465272,0.0,133.07943725585938,144.0,57913.921875,0.0,2354.45947265625,1.0,279.44146728515625,283.2336730957031,297.38201904296875,301.0897827148437,293.1499938964844,293.1499938964844,279.1499938964844,32864.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673599362373352,1.0,0.0,0.0,3.651655197143554,3.6516788005828857,8.897599172996706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.205078125,0.0,1511.5413818359375,1895.4371337890625,0.0,3098.04443359375,0.9034178853034972,1.0,0.0,3.0,1.0,0.0
17844120,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9414485096931458,0.4482680261135101,0.4043252766132355,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.5757063031196594,0.5165032744407654,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.912865400314331,0.4139336943626404,0.2903380990028381,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8904725909233093,0.3852313160896301,0.3662779331207275,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7386837005615234,0.2163661867380142,0.9838129878044128,285.01080322265625,284.95001220703125,300.64166259765625,294.39453125,297.3067626953125,297.2364501953125,285.0096435546875,1.0,0.5681679844856262,0.4209732711315155,0.4209732711315155,1.0,1.0,-3.075366497039795,0.9643754959106444,2.1109910011291504,0.2713707387447357,0.9456595778465272,0.9456595778465272,0.0,133.07943725585938,144.0,57913.921875,0.0,2354.45947265625,1.0,279.44146728515625,283.2336730957031,297.38201904296875,301.0897827148437,293.1499938964844,293.1499938964844,279.1499938964844,32864.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673599362373352,1.0,0.0,0.0,3.651655197143554,3.6516788005828857,8.897599172996706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.205078125,0.0,1511.5413818359375,1895.4371337890625,0.0,3098.04443359375,0.9034178853034972,1.0,0.0,3.0,1.0,0.0
17844180,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.932914137840271,0.4465127885341644,0.4031524360179901,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5758503079414368,0.5273300409317017,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.906513512134552,0.4143220484256744,0.2908577024936676,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8843274712562561,0.3851001560688019,0.3664683103561401,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7338314056396484,0.2159860432147979,0.983290672302246,284.90631103515625,284.95001220703125,300.6820678710937,294.36553955078125,297.3080139160156,297.2218322753906,284.9081726074219,1.0,0.5718051791191101,0.4202440083026886,0.4202440083026886,1.0,1.0,-3.087202787399292,0.9668444991111756,2.120358467102051,0.2713603675365448,0.8545830845832825,0.8545830845832825,0.0,136.58775329589844,147.0,58607.015625,0.0,2394.884033203125,1.0,279.1576538085937,283.1096496582031,297.3950500488281,301.21826171875,293.1499938964844,293.1499938964844,279.45001220703125,38531.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877126157283783,1.0,0.0,0.0,3.5431718826293945,3.5431954860687256,8.376792379749531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.62109375,0.0,1435.9207763671875,1895.4371337890625,0.0,3189.642333984375,0.8838051557540894,1.0,0.0,3.0,1.0,0.0
17844240,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.932914137840271,0.4465127885341644,0.4031524360179901,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.5758503079414368,0.5273300409317017,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.906513512134552,0.4143220484256744,0.2908577024936676,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8843274712562561,0.3851001560688019,0.3664683103561401,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7338314056396484,0.2159860432147979,0.983290672302246,284.90631103515625,284.95001220703125,300.6820678710937,294.36553955078125,297.3080139160156,297.2218322753906,284.9081726074219,1.0,0.5718051791191101,0.4202440083026886,0.4202440083026886,1.0,1.0,-3.087202787399292,0.9668444991111756,2.120358467102051,0.2713603675365448,0.8545830845832825,0.8545830845832825,0.0,136.58775329589844,147.0,58607.015625,0.0,2394.884033203125,1.0,279.1576538085937,283.1096496582031,297.3950500488281,301.21826171875,293.1499938964844,293.1499938964844,279.45001220703125,38531.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877126157283783,1.0,0.0,0.0,3.5431718826293945,3.5431954860687256,8.376792379749531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.62109375,0.0,1435.9207763671875,1895.4371337890625,0.0,3189.642333984375,0.8838051557540894,1.0,0.0,3.0,1.0,0.0
