time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844300,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9288454055786132,0.4461500644683838,0.4025976061820984,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.576088011264801,0.5325531959533691,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9036505222320556,0.4148804247379303,0.2911211848258972,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8814146518707275,0.3852957189083099,0.3665369749069214,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7314957976341248,0.2159202992916107,0.9828176498413086,285.022216796875,284.95001220703125,300.70184326171875,294.3515319824219,297.3103332519531,297.2172241210937,285.02423095703125,1.0,0.5735344290733337,0.4198793470859527,0.4198793470859527,1.0,1.0,-3.0926437377929688,0.9679020643234252,2.124741554260254,0.2712309956550598,0.9365057945251464,0.9365057945251464,0.0,138.28981018066406,147.0,57915.23046875,0.0,2414.039306640625,1.0,279.3992614746094,283.2367858886719,297.32745361328125,300.9986267089844,293.1499938964844,293.1499938964844,279.45001220703125,33755.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871794581413269,1.0,0.0,0.0,3.601281881332397,3.6013050079345703,8.653813097225793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.0771484375,0.0,1463.0704345703125,1895.4371337890625,0.0,3139.644287109375,0.8944798111915588,1.0,0.0,3.0,1.0,0.0
17844360,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9257320761680604,0.4459368288516998,0.4024474322795868,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.5764536261558533,0.5369606614112854,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9016361832618712,0.4156006872653961,0.2916348576545715,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8792136907577515,0.385617583990097,0.36686572432518,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7296930551528931,0.2159395664930343,0.98304682970047,285.0092468261719,284.95001220703125,300.7213439941406,294.3379211425781,297.3138122558594,297.21441650390625,285.0075988769531,1.0,0.5752840042114258,0.4195052981376648,0.4195052981376648,1.0,1.0,-3.099049568176269,0.9692842960357666,2.129765272140503,0.2712222039699554,0.9505978226661682,0.9505978226661682,0.0,139.81219482421875,150.0,58114.3984375,0.0,2434.125,1.0,279.4423828125,283.2218933105469,297.32305908203125,301.0433349609375,293.1499938964844,293.1499938964844,279.1499938964844,32948.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705306053161621,1.0,0.0,0.0,3.677243709564209,3.67726731300354,9.022733138408512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.0029296875,0.0,1540.6893310546875,1895.4371337890625,0.0,3127.78759765625,0.9090675115585328,1.0,0.0,3.0,1.0,0.0
17844420,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9174599051475524,0.4442127645015716,0.4013165831565857,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.998989999294281,0.5759907364845276,0.545628547668457,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8959983587265015,0.4161056280136108,0.2922472059726715,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8733303546905518,0.3854808509349823,0.3670602738857269,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7249576449394226,0.2155104726552963,0.9823229908943176,284.9032287597656,284.95001220703125,300.75933837890625,294.3119201660156,297.3138732910156,297.1996154785156,284.9049987792969,1.0,0.5785684585571289,0.4187572002410888,0.4187572002410888,1.0,1.0,-3.108227729797364,0.9706975221633912,2.1375303268432617,0.2708350121974945,0.8569098711013794,0.8569098711013794,0.0,143.40126037597656,153.0,58770.8046875,0.0,2470.493408203125,1.0,279.1575012207031,283.097412109375,297.3395080566406,301.172607421875,293.1499938964844,293.1499938964844,279.45001220703125,38662.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799281716346741,1.0,0.0,0.0,3.563922166824341,3.563945770263672,8.475195159007853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.7900390625,0.0,1458.948486328125,1895.4371337890625,0.0,3215.907470703125,0.8884679675102234,1.0,0.0,3.0,1.0,0.0
17844480,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9174599051475524,0.4442127645015716,0.4013165831565857,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.998989999294281,0.5759907364845276,0.545628547668457,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8959983587265015,0.4161056280136108,0.2922472059726715,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8733303546905518,0.3854808509349823,0.3670602738857269,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7249576449394226,0.2155104726552963,0.9823229908943176,284.9032287597656,284.95001220703125,300.75933837890625,294.3119201660156,297.3138732910156,297.1996154785156,284.9049987792969,1.0,0.5785684585571289,0.4187572002410888,0.4187572002410888,1.0,1.0,-3.108227729797364,0.9706975221633912,2.1375303268432617,0.2708350121974945,0.8569098711013794,0.8569098711013794,0.0,143.40126037597656,153.0,58770.8046875,0.0,2470.493408203125,1.0,279.1575012207031,283.097412109375,297.3395080566406,301.172607421875,293.1499938964844,293.1499938964844,279.45001220703125,38662.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799281716346741,1.0,0.0,0.0,3.563922166824341,3.563945770263672,8.475195159007853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.7900390625,0.0,1458.948486328125,1895.4371337890625,0.0,3215.907470703125,0.8884679675102234,1.0,0.0,3.0,1.0,0.0
17844540,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9084831476211548,0.4436235427856445,0.4006642997264862,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9933890104293824,0.5770646333694458,0.54654860496521,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8893906474113464,0.4174383878707886,0.2931169271469116,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8665096163749695,0.3859697580337524,0.3674908280372619,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.719363808631897,0.21541428565979,0.9820995926856996,285.00311279296875,284.95001220703125,300.7958374023437,294.287841796875,297.32147216796875,297.1971435546875,285.001953125,1.0,0.5811671018600464,0.4180090725421905,0.4180090725421905,1.0,1.0,-3.1098334789276123,0.9693597555160522,2.1404738426208496,0.2691779732704162,0.9478748440742492,0.9478748440742492,0.0,147.5071563720703,156.0,58094.90234375,0.0,2495.35107421875,1.0,279.4418029785156,283.2107238769531,297.2704162597656,300.9909362792969,293.1499938964844,293.1499938964844,279.1499938964844,33309.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727380037307739,1.0,0.0,0.0,3.685458660125733,3.6854827404022217,9.063092534233874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.16015625,0.0,1552.6502685546875,1895.4371337890625,0.0,3148.492919921875,0.9113339781761168,1.0,0.0,3.0,1.0,0.0
17844600,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9084831476211548,0.4436235427856445,0.4006642997264862,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9933890104293824,0.5770646333694458,0.54654860496521,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8893906474113464,0.4174383878707886,0.2931169271469116,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8665096163749695,0.3859697580337524,0.3674908280372619,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.719363808631897,0.21541428565979,0.9820995926856996,285.00311279296875,284.95001220703125,300.7958374023437,294.287841796875,297.32147216796875,297.1971435546875,285.001953125,1.0,0.5811671018600464,0.4180090725421905,0.4180090725421905,1.0,1.0,-3.1098334789276123,0.9693597555160522,2.1404738426208496,0.2691779732704162,0.9478748440742492,0.9478748440742492,0.0,147.5071563720703,156.0,58094.90234375,0.0,2495.35107421875,1.0,279.4418029785156,283.2107238769531,297.2704162597656,300.9909362792969,293.1499938964844,293.1499938964844,279.1499938964844,33309.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727380037307739,1.0,0.0,0.0,3.685458660125733,3.6854827404022217,9.063092534233874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.16015625,0.0,1552.6502685546875,1895.4371337890625,0.0,3148.492919921875,0.9113339781761168,1.0,0.0,3.0,1.0,0.0
17844660,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9004166126251221,0.4419157207012176,0.3995575308799743,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9879782795906068,0.5778700709342957,0.5476028323173523,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8832178115844727,0.4179913997650146,0.2937737703323364,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.860196590423584,0.3858213126659393,0.3676925897598266,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7139770984649658,0.2149731963872909,0.9813991785049438,284.8996276855469,284.95001220703125,300.8306884765625,294.2659912109375,297.325927734375,297.1907043457031,284.9014587402344,1.0,0.5834345817565918,0.4173530638217926,0.4173530638217926,1.0,1.0,-3.109971284866333,0.967706561088562,2.142264604568481,0.2676367461681366,0.8524676561355591,0.8524676561355591,0.0,151.41891479492188,159.0,58582.69921875,0.0,2516.371826171875,1.0,279.1575012207031,283.091064453125,297.2887878417969,301.1108093261719,293.1499938964844,293.1499938964844,279.45001220703125,39042.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811365962028503,1.0,0.0,0.0,3.5579254627227783,3.5579490661621094,8.446698416264553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.6298828125,0.0,1455.310302734375,1895.4371337890625,0.0,3227.231201171875,0.8874601721763611,1.0,0.0,3.0,1.0,0.0
17844720,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9004166126251221,0.4419157207012176,0.3995575308799743,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9879782795906068,0.5778700709342957,0.5476028323173523,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8832178115844727,0.4179913997650146,0.2937737703323364,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.860196590423584,0.3858213126659393,0.3676925897598266,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7139770984649658,0.2149731963872909,0.9813991785049438,284.8996276855469,284.95001220703125,300.8306884765625,294.2659912109375,297.325927734375,297.1907043457031,284.9014587402344,1.0,0.5834345817565918,0.4173530638217926,0.4173530638217926,1.0,1.0,-3.109971284866333,0.967706561088562,2.142264604568481,0.2676367461681366,0.8524676561355591,0.8524676561355591,0.0,151.41891479492188,159.0,58582.69921875,0.0,2516.371826171875,1.0,279.1575012207031,283.091064453125,297.2887878417969,301.1108093261719,293.1499938964844,293.1499938964844,279.45001220703125,39042.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811365962028503,1.0,0.0,0.0,3.5579254627227783,3.5579490661621094,8.446698416264553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.6298828125,0.0,1455.310302734375,1895.4371337890625,0.0,3227.231201171875,0.8874601721763611,1.0,0.0,3.0,1.0,0.0
17844780,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8948289752006531,0.4414091408252716,0.3989272117614746,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9842810034751892,0.5798739194869995,0.5492991209030151,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8791891932487488,0.4194529354572296,0.2946907877922058,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8558654189109802,0.3863598108291626,0.3681151866912842,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7099577188491821,0.2149275690317154,0.98114413022995,285.0030517578125,284.95001220703125,300.8637084960937,294.2466125488281,297.3371276855469,297.1946716308594,285.0020446777344,1.0,0.585576057434082,0.4166970551013946,0.4166970551013946,1.0,1.0,-3.112548589706421,0.9669569730758668,2.1455914974212646,0.2662438154220581,0.9447631239891052,0.9447631239891052,0.0,154.48739624023438,162.0,57925.4375,0.0,2537.624267578125,1.0,279.4417419433594,283.2075500488281,297.2253723144531,300.9324035644531,293.1499938964844,293.1499938964844,279.1499938964844,33374.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873115062713623,1.0,0.0,0.0,3.6775832176208496,3.67760705947876,9.024399219015322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.1689453125,0.0,1544.283935546875,1895.4371337890625,0.0,3152.02978515625,0.9096303582191468,1.0,0.0,3.0,1.0,0.0
17844840,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8948289752006531,0.4414091408252716,0.3989272117614746,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9842810034751892,0.5798739194869995,0.5492991209030151,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8791891932487488,0.4194529354572296,0.2946907877922058,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8558654189109802,0.3863598108291626,0.3681151866912842,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7099577188491821,0.2149275690317154,0.98114413022995,285.0030517578125,284.95001220703125,300.8637084960937,294.2466125488281,297.3371276855469,297.1946716308594,285.0020446777344,1.0,0.585576057434082,0.4166970551013946,0.4166970551013946,1.0,1.0,-3.112548589706421,0.9669569730758668,2.1455914974212646,0.2662438154220581,0.9447631239891052,0.9447631239891052,0.0,154.48739624023438,162.0,57925.4375,0.0,2537.624267578125,1.0,279.4417419433594,283.2075500488281,297.2253723144531,300.9324035644531,293.1499938964844,293.1499938964844,279.1499938964844,33374.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873115062713623,1.0,0.0,0.0,3.6775832176208496,3.67760705947876,9.024399219015322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.1689453125,0.0,1544.283935546875,1895.4371337890625,0.0,3152.02978515625,0.9096303582191468,1.0,0.0,3.0,1.0,0.0
17844900,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8921502828598022,0.4406728744506836,0.3986103534698486,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9824954867362976,0.5804901719093323,0.5501889586448669,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8773137927055359,0.4198603332042694,0.2951768636703491,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8538445830345154,0.3863776326179504,0.3683652281761169,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7080231308937073,0.2147799581289291,0.9812277555465698,284.8724060058594,284.95001220703125,300.8794860839844,294.23797607421875,297.3402404785156,297.1933898925781,284.8695373535156,1.0,0.5866737961769104,0.4163690507411957,0.4163690507411957,1.0,1.0,-3.1142284870147705,0.9667149186134338,2.147513628005981,0.2656986117362976,0.8544379472732544,0.8544379472732544,0.0,156.01889038085938,162.0,58766.70703125,0.0,2548.99560546875,1.0,279.1970520019531,283.05926513671875,297.2713317871094,301.14019775390625,293.1499938964844,293.1499938964844,279.1499938964844,37765.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794019222259521,1.0,0.0,0.0,3.642089605331421,3.642113924026489,8.851044981383893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.6767578125,0.0,1537.5689697265625,1895.4371337890625,0.0,3210.97509765625,0.9024558067321776,1.0,0.0,3.0,1.0,0.0
17844960,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8885189294815063,0.439792275428772,0.3978806436061859,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9798608422279358,0.580959141254425,0.5506995916366577,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8745783567428589,0.4201401472091675,0.2954242825508117,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.851052463054657,0.3862659931182861,0.3683463633060455,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7053597569465637,0.2145379483699798,0.9805757999420166,284.90155029296875,284.95001220703125,300.89471435546875,294.23004150390625,297.3420715332031,297.19049072265625,284.9034423828125,1.0,0.5876365303993225,0.4160951375961303,0.4160951375961303,1.0,1.0,-3.1134581565856934,0.965717911720276,2.147740125656128,0.2649023830890655,0.8516437411308289,0.8516437411308289,0.0,157.87216186523438,165.0,58441.3671875,0.0,2557.35791015625,1.0,279.1577453613281,283.0894775390625,297.2513122558594,301.06170654296875,293.1499938964844,293.1499938964844,279.45001220703125,39004.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812134861946106,1.0,0.0,0.0,3.5510008335113525,3.551024436950684,8.413850878241647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.2861328125,0.0,1447.6612548828125,1895.4371337890625,0.0,3227.95166015625,0.8859068751335144,1.0,0.0,3.0,1.0,0.0
17845020,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8838021159172058,0.43934366106987,0.3972996771335602,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9766454100608826,0.5830304026603699,0.552483856678009,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8714178204536438,0.4217194020748138,0.2964193224906921,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.847538411617279,0.3868443369865417,0.3688001036643982,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.701826274394989,0.2145262062549591,0.9804457426071168,285.0044250488281,284.95001220703125,300.9235534667969,294.2165832519531,297.3529663085937,297.1954040527344,285.0033874511719,1.0,0.5896856188774109,0.4155473113059997,0.4155473113059997,1.0,1.0,-3.1164822578430176,0.9654040932655334,2.151078224182129,0.2637995779514313,0.944603145122528,0.944603145122528,0.0,160.6932830810547,168.0,57822.3984375,0.0,2578.216552734375,1.0,279.44171142578125,283.2052307128906,297.1946105957031,300.892578125,293.1499938964844,293.1499938964844,279.1499938964844,33313.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730654716491699,1.0,0.0,0.0,3.6732735633850098,3.67329740524292,9.003260856843553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2978515625,0.0,1538.985107421875,1895.4371337890625,0.0,3151.56396484375,0.9086222648620604,1.0,0.0,3.0,1.0,0.0
17845080,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8838021159172058,0.43934366106987,0.3972996771335602,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9766454100608826,0.5830304026603699,0.552483856678009,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8714178204536438,0.4217194020748138,0.2964193224906921,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.847538411617279,0.3868443369865417,0.3688001036643982,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.701826274394989,0.2145262062549591,0.9804457426071168,285.0044250488281,284.95001220703125,300.9235534667969,294.2165832519531,297.3529663085937,297.1954040527344,285.0033874511719,1.0,0.5896856188774109,0.4155473113059997,0.4155473113059997,1.0,1.0,-3.1164822578430176,0.9654040932655334,2.151078224182129,0.2637995779514313,0.944603145122528,0.944603145122528,0.0,160.6932830810547,168.0,57822.3984375,0.0,2578.216552734375,1.0,279.44171142578125,283.2052307128906,297.1946105957031,300.892578125,293.1499938964844,293.1499938964844,279.1499938964844,33313.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730654716491699,1.0,0.0,0.0,3.6732735633850098,3.67329740524292,9.003260856843553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.2978515625,0.0,1538.985107421875,1895.4371337890625,0.0,3151.56396484375,0.9086222648620604,1.0,0.0,3.0,1.0,0.0
17845140,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8781550526618958,0.4377771615982055,0.3962942957878113,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.972450077533722,0.5841081142425537,0.5538851022720337,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.867456316947937,0.4225075542926788,0.2972210049629211,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8433366417884827,0.3867796659469604,0.3690559864044189,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6976645588874817,0.2141578048467636,0.9799619317054749,284.90252685546875,284.95001220703125,300.95001220703125,294.2065124511719,297.3568115234375,297.1915283203125,284.9042663574219,1.0,0.5917053818702698,0.4149994850158691,0.4149994850158691,1.0,1.0,-3.1176557540893555,0.964406430721283,2.153249263763428,0.2625905573368072,0.8520159125328064,0.8520159125328064,0.0,163.96385192871094,171.0,58374.6796875,0.0,2597.891357421875,1.0,279.1575622558594,283.0866394042969,297.2274475097656,301.03094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38926.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811257481575012,1.0,0.0,0.0,3.549489498138428,3.549513101577759,8.406691449636128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6015625,0.0,1445.4876708984375,1895.4371337890625,0.0,3227.129638671875,0.8855130076408386,1.0,0.0,3.0,1.0,0.0
17845200,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8781550526618958,0.4377771615982055,0.3962942957878113,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.972450077533722,0.5841081142425537,0.5538851022720337,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.867456316947937,0.4225075542926788,0.2972210049629211,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8433366417884827,0.3867796659469604,0.3690559864044189,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6976645588874817,0.2141578048467636,0.9799619317054749,284.90252685546875,284.95001220703125,300.95001220703125,294.2065124511719,297.3568115234375,297.1915283203125,284.9042663574219,1.0,0.5917053818702698,0.4149994850158691,0.4149994850158691,1.0,1.0,-3.1176557540893555,0.964406430721283,2.153249263763428,0.2625905573368072,0.8520159125328064,0.8520159125328064,0.0,163.96385192871094,171.0,58374.6796875,0.0,2597.891357421875,1.0,279.1575622558594,283.0866394042969,297.2274475097656,301.03094482421875,293.1499938964844,293.1499938964844,279.45001220703125,38926.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811257481575012,1.0,0.0,0.0,3.549489498138428,3.549513101577759,8.406691449636128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6015625,0.0,1445.4876708984375,1895.4371337890625,0.0,3227.129638671875,0.8855130076408386,1.0,0.0,3.0,1.0,0.0
17845260,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8837950825691223,0.4414355456829071,0.3984328210353851,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9790387749671936,0.5903902053833008,0.5585547089576721,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8745481371879578,0.4284303784370422,0.3004492819309234,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8495057225227356,0.3917528390884399,0.3725415766239166,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7048008441925049,0.2188369333744049,0.995115041732788,285.0311279296875,284.95001220703125,300.9741516113281,294.1976013183594,297.3966979980469,297.2376708984375,285.03106689453125,1.0,0.5956251621246338,0.4144575595855713,0.4144575595855713,1.0,1.0,-3.152082681655884,0.9754579663276672,2.1766247749328613,0.2653142213821411,0.969767928123474,0.969767928123474,0.0,162.68504333496094,174.0,58355.33984375,0.0,2658.677490234375,1.0,279.4417419433594,283.21746826171875,297.1802673339844,300.89501953125,293.1499938964844,293.1499938964844,279.1499938964844,32491.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736701607704163,1.0,0.0,0.0,3.694775342941284,3.6947991847991934,9.10897142603062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.4296875,0.0,1556.980224609375,1895.4371337890625,0.0,3157.2353515625,0.9130618572235109,1.0,0.0,3.0,1.0,0.0
17845320,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8837950825691223,0.4414355456829071,0.3984328210353851,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9790387749671936,0.5903902053833008,0.5585547089576721,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8745481371879578,0.4284303784370422,0.3004492819309234,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8495057225227356,0.3917528390884399,0.3725415766239166,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7048008441925049,0.2188369333744049,0.995115041732788,285.0311279296875,284.95001220703125,300.9741516113281,294.1976013183594,297.3966979980469,297.2376708984375,285.03106689453125,1.0,0.5956251621246338,0.4144575595855713,0.4144575595855713,1.0,1.0,-3.152082681655884,0.9754579663276672,2.1766247749328613,0.2653142213821411,0.969767928123474,0.969767928123474,0.0,162.68504333496094,174.0,58355.33984375,0.0,2658.677490234375,1.0,279.4417419433594,283.21746826171875,297.1802673339844,300.89501953125,293.1499938964844,293.1499938964844,279.1499938964844,32491.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736701607704163,1.0,0.0,0.0,3.694775342941284,3.6947991847991934,9.10897142603062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.4296875,0.0,1556.980224609375,1895.4371337890625,0.0,3157.2353515625,0.9130618572235109,1.0,0.0,3.0,1.0,0.0
17845380,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8837443590164185,0.4418556094169616,0.3994960784912109,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9801933765411376,0.5937143564224243,0.5623542070388794,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8763099312782288,0.4315633773803711,0.3030988872051239,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8508349657058716,0.3941609263420105,0.3754156231880188,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7075943946838379,0.2214406877756118,1.009226679801941,284.91619873046875,284.95001220703125,300.9961853027344,294.1873779296875,297.4132995605469,297.2518615722656,284.9180603027344,1.0,0.6004509329795837,0.4139156639575958,0.4139156639575958,1.0,1.0,-3.181561231613159,0.9846255779266356,2.1969356536865234,0.2681284844875335,0.884957492351532,0.884957492351532,0.0,164.47731018066406,177.0,59731.37890625,0.0,2727.25390625,1.0,279.1568603515625,283.0732116699219,297.2254943847656,301.10235595703125,293.1499938964844,293.1499938964844,279.45001220703125,37406.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851771354675293,1.0,0.0,0.0,3.644106388092041,3.644130706787109,8.860850471137383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.5576171875,0.0,1537.126708984375,1895.4371337890625,0.0,3265.0771484375,0.905109167098999,1.0,0.0,3.0,1.0,0.0
17845440,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8837443590164185,0.4418556094169616,0.3994960784912109,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9801933765411376,0.5937143564224243,0.5623542070388794,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8763099312782288,0.4315633773803711,0.3030988872051239,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8508349657058716,0.3941609263420105,0.3754156231880188,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7075943946838379,0.2214406877756118,1.009226679801941,284.91619873046875,284.95001220703125,300.9961853027344,294.1873779296875,297.4132995605469,297.2518615722656,284.9180603027344,1.0,0.6004509329795837,0.4139156639575958,0.4139156639575958,1.0,1.0,-3.181561231613159,0.9846255779266356,2.1969356536865234,0.2681284844875335,0.884957492351532,0.884957492351532,0.0,164.47731018066406,177.0,59731.37890625,0.0,2727.25390625,1.0,279.1568603515625,283.0732116699219,297.2254943847656,301.10235595703125,293.1499938964844,293.1499938964844,279.45001220703125,37406.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851771354675293,1.0,0.0,0.0,3.644106388092041,3.644130706787109,8.860850471137383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.5576171875,0.0,1537.126708984375,1895.4371337890625,0.0,3265.0771484375,0.905109167098999,1.0,0.0,3.0,1.0,0.0
17845500,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8819137811660767,0.4421887099742889,0.3996270298957824,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9790709018707277,0.595391571521759,0.563800036907196,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.875387966632843,0.4331057071685791,0.3040995001792907,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8497801423072815,0.3952159285545349,0.3763765394687652,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7071772217750549,0.2224426418542862,1.014006495475769,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,297.4201965332031,297.2575988769531,285.0418395996094,1.0,0.6027023792266846,0.4136447012424469,0.4136447012424469,1.0,1.0,-3.191561460494995,0.9875041246414183,2.204057455062866,0.2687288224697113,0.9755262136459352,0.9755262136459352,0.0,166.16099548339844,177.0,59109.83203125,0.0,2756.64208984375,1.0,279.4021911621094,283.2076110839844,297.1673278808594,300.9010314941406,293.1499938964844,293.1499938964844,279.45001220703125,33306.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808942437171936,1.0,0.0,0.0,3.7053725719451904,3.70539665222168,9.161299203697126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.3916015625,0.0,1575.19384765625,1895.4371337890625,0.0,3224.960693359375,0.917414367198944,1.0,0.0,3.0,1.0,0.0
17845560,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8806359171867371,0.4426188170909881,0.4000671505928039,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9783782958984376,0.5971369743347168,0.5654982328414917,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8749269247055054,0.4347116947174072,0.3052570819854736,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8490995168685913,0.3962928056716919,0.3774567246437073,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7069807052612305,0.223381370306015,1.018646240234375,285.0323791503906,284.95001220703125,301.0162048339844,294.1759033203125,297.42626953125,297.263671875,285.0308837890625,1.0,0.6049720644950867,0.413049578666687,0.413049578666687,1.0,1.0,-3.202402353286743,0.9898710250854492,2.212531328201294,0.2686445415019989,1.0,1.0,0.0,167.6869354248047,180.0,59451.1328125,0.0,2787.05859375,1.0,279.4431457519531,283.1964416503906,297.1700439453125,300.9638671875,293.1499938964844,293.1499938964844,279.1499938964844,32473.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804861307144165,1.0,0.0,0.0,3.7882816791534415,3.788306474685669,9.575860531185754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.0380859375,0.0,1665.1422119140625,1895.4371337890625,0.0,3221.136474609375,0.9338699579238892,1.0,0.0,3.0,1.0,0.0
17845620,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8753858804702759,0.441851943731308,0.3999062180519104,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.974457859992981,0.5990802049636841,0.567859411239624,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8714648485183716,0.4366049766540527,0.3069277703762054,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.845431923866272,0.3972942531108856,0.3788508474826813,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.704237163066864,0.2243676483631134,1.0249449014663696,284.897705078125,284.95001220703125,301.0342102050781,294.1632385253906,297.4271850585937,297.2612609863281,284.8993225097656,1.0,0.6090380549430847,0.4118593335151672,0.4118593335151672,1.0,1.0,-3.216320037841797,0.991671860218048,2.2246482372283936,0.26743945479393,0.8946277499198914,0.8946277499198914,0.0,171.8052520751953,183.0,60522.9453125,0.0,2838.231201171875,1.0,279.1571350097656,283.0405578613281,297.1993103027344,301.1346130371094,293.1499938964844,293.1499938964844,279.45001220703125,37875.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915930986404419,1.0,0.0,0.0,3.723167896270752,3.7231929302215576,9.249505978914384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7685546875,0.0,1630.4176025390625,1895.4371337890625,0.0,3325.102783203125,0.9229562878608704,1.0,0.0,3.0,1.0,0.0
17845680,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8753858804702759,0.441851943731308,0.3999062180519104,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.974457859992981,0.5990802049636841,0.567859411239624,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8714648485183716,0.4366049766540527,0.3069277703762054,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.845431923866272,0.3972942531108856,0.3788508474826813,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.704237163066864,0.2243676483631134,1.0249449014663696,284.897705078125,284.95001220703125,301.0342102050781,294.1632385253906,297.4271850585937,297.2612609863281,284.8993225097656,1.0,0.6090380549430847,0.4118593335151672,0.4118593335151672,1.0,1.0,-3.216320037841797,0.991671860218048,2.2246482372283936,0.26743945479393,0.8946277499198914,0.8946277499198914,0.0,171.8052520751953,183.0,60522.9453125,0.0,2838.231201171875,1.0,279.1571350097656,283.0405578613281,297.1993103027344,301.1346130371094,293.1499938964844,293.1499938964844,279.45001220703125,37875.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915930986404419,1.0,0.0,0.0,3.723167896270752,3.7231929302215576,9.249505978914384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.7685546875,0.0,1630.4176025390625,1895.4371337890625,0.0,3325.102783203125,0.9229562878608704,1.0,0.0,3.0,1.0,0.0
17845740,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8725178241729736,0.4419578313827514,0.3997499346733093,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9722302556037904,0.6005797982215881,0.569048285484314,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8695527911186218,0.4380347430706024,0.3077849149703979,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8433700799942017,0.3980817496776581,0.3794755041599273,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7025296092033386,0.2249400168657302,1.027458906173706,285.0292358398437,284.95001220703125,301.0434265136719,294.1556091308594,297.4295349121094,297.26300048828125,285.030517578125,1.0,0.6110579371452332,0.4111928045749664,0.4111928045749664,1.0,1.0,-3.2223598957061768,0.992050290107727,2.23030972480774,0.2663604319095611,0.9887913465499878,0.9887913465499878,0.0,174.016845703125,183.0,59735.06640625,0.0,2862.9130859375,1.0,279.4134521484375,283.1854553222656,297.134521484375,300.91864013671875,293.1499938964844,293.1499938964844,279.45001220703125,33610.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862526416778564,1.0,0.0,0.0,3.78068208694458,3.780706882476807,9.53747871790256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.5712890625,0.0,1664.9554443359375,1895.4371337890625,0.0,3275.14599609375,0.9341986775398254,1.0,0.0,3.0,1.0,0.0
17845800,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8712136149406433,0.4421949982643127,0.3999951481819153,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9713499546051024,0.6019036769866943,0.5703186392784119,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8689266443252563,0.4393002688884735,0.3086811304092407,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8425244688987732,0.3988204300403595,0.3801939189434051,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7018653750419617,0.2254489660263061,1.0299077033996582,285.02203369140625,284.95001220703125,301.0502624511719,294.1493835449219,297.4323425292969,297.265869140625,285.0208435058594,1.0,0.6126877069473267,0.4106690883636474,0.4106690883636474,1.0,1.0,-3.229066848754883,0.9930384755134584,2.2360284328460693,0.2657977342605591,1.0,1.0,0.0,175.37698364257812,186.0,59924.21875,0.0,2884.375732421875,1.0,279.4437561035156,283.176513671875,297.13726806640625,300.9658508300781,293.1499938964844,293.1499938964844,279.1499938964844,33192.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855464458465576,1.0,0.0,0.0,3.838591575622559,3.838616847991944,9.831891247813471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.162109375,0.0,1731.19287109375,1895.4371337890625,0.0,3268.534912109375,0.945597767829895,1.0,0.0,3.0,1.0,0.0
17845860,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8664352297782898,0.4413020014762878,0.3996728956699371,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9675449132919312,0.6035799384117126,0.5723708271980286,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8658407330513,0.4410620331764221,0.3102175295352936,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8391492366790771,0.3995820581912994,0.3812941312789917,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6989324688911438,0.2259901762008667,1.0338164567947388,284.8923645019531,284.95001220703125,301.0643920898437,294.1343688964844,297.4307861328125,297.2606201171875,284.8941650390625,1.0,0.6160606145858765,0.4097955226898193,0.4097955226898193,1.0,1.0,-3.239027976989746,0.994198203086853,2.2448296546936035,0.2647916972637176,0.8973397016525269,0.8973397016525269,0.0,179.2049560546875,189.0,60868.98046875,0.0,2926.387451171875,1.0,279.1568603515625,283.0269470214844,297.1643981933594,301.1225891113281,293.1499938964844,293.1499938964844,279.45001220703125,38304.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953683972358704,1.0,0.0,0.0,3.7569756507873535,3.757001161575317,9.418246804671072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.427734375,0.0,1673.2227783203125,1895.4371337890625,0.0,3360.374267578125,0.930827021598816,1.0,0.0,3.0,1.0,0.0
17845920,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8664352297782898,0.4413020014762878,0.3996728956699371,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9675449132919312,0.6035799384117126,0.5723708271980286,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8658407330513,0.4410620331764221,0.3102175295352936,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8391492366790771,0.3995820581912994,0.3812941312789917,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6989324688911438,0.2259901762008667,1.0338164567947388,284.8923645019531,284.95001220703125,301.0643920898437,294.1343688964844,297.4307861328125,297.2606201171875,284.8941650390625,1.0,0.6160606145858765,0.4097955226898193,0.4097955226898193,1.0,1.0,-3.239027976989746,0.994198203086853,2.2448296546936035,0.2647916972637176,0.8973397016525269,0.8973397016525269,0.0,179.2049560546875,189.0,60868.98046875,0.0,2926.387451171875,1.0,279.1568603515625,283.0269470214844,297.1643981933594,301.1225891113281,293.1499938964844,293.1499938964844,279.45001220703125,38304.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953683972358704,1.0,0.0,0.0,3.7569756507873535,3.757001161575317,9.418246804671072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.427734375,0.0,1673.2227783203125,1895.4371337890625,0.0,3360.374267578125,0.930827021598816,1.0,0.0,3.0,1.0,0.0
17845980,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8629685044288635,0.4416244924068451,0.399713397026062,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9649133086204528,0.6062819361686707,0.5746756792068481,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8639426827430725,0.4437632262706756,0.3119471967220306,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.836796224117279,0.4010284841060638,0.3825196027755737,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6968013048171997,0.2268442958593368,1.0374983549118042,285.0224304199219,284.95001220703125,301.0766906738281,294.1182556152344,297.43511962890625,297.2644958496094,285.02154541015625,1.0,0.6192222833633423,0.4089219868183136,0.4089219868183136,1.0,1.0,-3.249819040298462,0.9956777691841124,2.254141330718994,0.2636721432209015,1.0,1.0,0.0,182.37779235839844,192.0,60167.69140625,0.0,2966.787353515625,1.0,279.4439392089844,283.1697692871094,297.1024475097656,300.9471130371094,293.1499938964844,293.1499938964844,279.1499938964844,33553.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885926008224487,1.0,0.0,0.0,3.8607873916625977,3.8608129024505615,9.945921419785009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.7958984375,0.0,1761.20751953125,1895.4371337890625,0.0,3297.04345703125,0.9507820010185242,1.0,0.0,3.0,1.0,0.0
17846040,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8629685044288635,0.4416244924068451,0.399713397026062,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9649133086204528,0.6062819361686707,0.5746756792068481,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8639426827430725,0.4437632262706756,0.3119471967220306,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.836796224117279,0.4010284841060638,0.3825196027755737,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6968013048171997,0.2268442958593368,1.0374983549118042,285.0224304199219,284.95001220703125,301.0766906738281,294.1182556152344,297.43511962890625,297.2644958496094,285.02154541015625,1.0,0.6192222833633423,0.4089219868183136,0.4089219868183136,1.0,1.0,-3.249819040298462,0.9956777691841124,2.254141330718994,0.2636721432209015,1.0,1.0,0.0,182.37779235839844,192.0,60167.69140625,0.0,2966.787353515625,1.0,279.4439392089844,283.1697692871094,297.1024475097656,300.9471130371094,293.1499938964844,293.1499938964844,279.1499938964844,33553.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885926008224487,1.0,0.0,0.0,3.8607873916625977,3.8608129024505615,9.945921419785009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.7958984375,0.0,1761.20751953125,1895.4371337890625,0.0,3297.04345703125,0.9507820010185242,1.0,0.0,3.0,1.0,0.0
17846100,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8614251017570496,0.4413151443004608,0.399797111749649,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9637704491615297,0.6072167158126831,0.5758981704711914,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8631817102432251,0.4447766244411468,0.3128728866577148,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8357996344566345,0.4015024304389953,0.3832127153873443,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.6959065198898315,0.2271308749914169,1.039578914642334,284.8839111328125,284.95001220703125,301.0821228027344,294.1097717285156,297.4347229003906,297.2631225585937,284.87957763671875,1.0,0.6208329200744629,0.4084852039813995,0.4084852039813995,1.0,1.0,-3.255844593048096,0.9966253638267516,2.2592194080352783,0.2633118331432342,0.9183547496795654,0.9183547496795654,0.0,183.91851806640625,192.0,61294.34375,0.0,2988.159423828125,1.0,279.1938171386719,283.0091857910156,297.14825439453125,301.1670227050781,293.1499938964844,293.1499938964844,279.1499938964844,36558.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954031467437744,1.0,0.0,0.0,3.849408864974976,3.8494350910186768,9.887382930173771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0185546875,0.0,1770.952880859375,1895.4371337890625,0.0,3360.698486328125,0.9487146139144896,1.0,0.0,3.0,1.0,0.0
