time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846160,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.858896017074585,0.4407389760017395,0.3993922472000122,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9615836143493652,0.6078726053237915,0.5766401886940002,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8614971041679382,0.4455603957176208,0.3135015964508056,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8339869976043701,0.4017612934112549,0.3835791349411011,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6942204236984253,0.2272586971521377,1.0407118797302246,284.89166259765625,284.95001220703125,301.0871276855469,294.1010437011719,297.43218994140625,297.25897216796875,284.8936767578125,1.0,0.6222714781761169,0.4080605506896972,0.4080605506896972,1.0,1.0,-3.258812665939331,0.9965178370475768,2.2622950077056885,0.2625515758991241,0.9008297920227052,0.9008297920227052,0.0,185.8744354248047,195.0,61098.609375,0.0,3005.374267578125,1.0,279.1563415527344,283.0192565917969,297.129638671875,301.1024780273437,293.1499938964844,293.1499938964844,278.8500061035156,38392.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980355262756348,1.0,0.0,0.0,3.777808904647827,3.77783465385437,9.52298876200075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.15625,0.0,1698.594482421875,1895.4371337890625,0.0,3385.265625,0.935535490512848,1.0,0.0,3.0,1.0,0.0
17846220,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.854157567024231,0.4398083388805389,0.3985697031021118,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9573915004730223,0.6092935800552368,0.5780153274536133,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8583849668502808,0.4472683370113373,0.3147177398204803,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8305463790893555,0.4023157060146332,0.3841851353645324,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.690920352935791,0.2274678647518158,1.0422515869140625,284.8857116699219,284.95001220703125,301.0958251953125,294.0827941894531,297.4278869628906,297.2524719238281,284.8871459960937,1.0,0.6248981356620789,0.4072112441062927,0.4072112441062927,1.0,1.0,-3.2635183334350586,0.99587082862854,2.2676475048065186,0.2607579231262207,0.8323116898536682,0.8323116898536682,0.0,189.5850524902344,198.0,61130.1796875,0.0,3036.1337890625,1.0,278.8583068847656,282.9891662597656,297.09552001953125,301.084716796875,293.1499938964844,293.1499938964844,279.1499938964844,40932.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031670093536376,1.0,0.0,0.0,3.535164594650269,3.5351884365081787,8.338973316313059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6064453125,0.0,1444.86572265625,1895.4371337890625,0.0,3433.087646484375,0.8842452764511108,1.0,0.0,3.0,1.0,0.0
17846280,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.854157567024231,0.4398083388805389,0.3985697031021118,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9573915004730223,0.6092935800552368,0.5780153274536133,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8583849668502808,0.4472683370113373,0.3147177398204803,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8305463790893555,0.4023157060146332,0.3841851353645324,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.690920352935791,0.2274678647518158,1.0422515869140625,284.8857116699219,284.95001220703125,301.0958251953125,294.0827941894531,297.4278869628906,297.2524719238281,284.8871459960937,1.0,0.6248981356620789,0.4072112441062927,0.4072112441062927,1.0,1.0,-3.2635183334350586,0.99587082862854,2.2676475048065186,0.2607579231262207,0.8323116898536682,0.8323116898536682,0.0,189.5850524902344,198.0,61130.1796875,0.0,3036.1337890625,1.0,278.8583068847656,282.9891662597656,297.09552001953125,301.084716796875,293.1499938964844,293.1499938964844,279.1499938964844,40932.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031670093536376,1.0,0.0,0.0,3.535164594650269,3.5351884365081787,8.338973316313059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6064453125,0.0,1444.86572265625,1895.4371337890625,0.0,3433.087646484375,0.8842452764511108,1.0,0.0,3.0,1.0,0.0
17846340,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8520688414573669,0.4403534531593323,0.3988944590091705,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9559783935546876,0.612078845500946,0.5804555416107178,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8577556610107422,0.4502123594284057,0.3166514039039612,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8292883634567261,0.4038700461387634,0.3855253458023071,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6896588802337646,0.2282798588275909,1.045625925064087,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,297.43243408203125,297.2589111328125,285.0000305175781,1.0,0.6277397274971008,0.4063619375228882,0.4063619375228882,1.0,1.0,-3.2748286724090576,0.997549295425415,2.2772793769836426,0.259721428155899,0.9267876744270324,0.9267876744270324,0.0,192.08349609375,201.0,60513.4140625,0.0,3074.512939453125,1.0,279.1414794921875,283.11767578125,297.0364074707031,300.9011535644531,293.1499938964844,293.1499938964844,278.8500061035156,33930.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893795371055603,1.0,0.0,0.0,3.637694835662842,3.6377182006835938,8.829696866996528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.1630859375,0.0,1504.091552734375,1895.4371337890625,0.0,3345.682861328125,0.9012165069580078,1.0,0.0,3.0,1.0,0.0
17846400,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8520688414573669,0.4403534531593323,0.3988944590091705,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9559783935546876,0.612078845500946,0.5804555416107178,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8577556610107422,0.4502123594284057,0.3166514039039612,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8292883634567261,0.4038700461387634,0.3855253458023071,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6896588802337646,0.2282798588275909,1.045625925064087,285.000244140625,284.95001220703125,301.102783203125,294.06353759765625,297.43243408203125,297.2589111328125,285.0000305175781,1.0,0.6277397274971008,0.4063619375228882,0.4063619375228882,1.0,1.0,-3.2748286724090576,0.997549295425415,2.2772793769836426,0.259721428155899,0.9267876744270324,0.9267876744270324,0.0,192.08349609375,201.0,60513.4140625,0.0,3074.512939453125,1.0,279.1414794921875,283.11767578125,297.0364074707031,300.9011535644531,293.1499938964844,293.1499938964844,278.8500061035156,33930.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893795371055603,1.0,0.0,0.0,3.637694835662842,3.6377182006835938,8.829696866996528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.1630859375,0.0,1504.091552734375,1895.4371337890625,0.0,3345.682861328125,0.9012165069580078,1.0,0.0,3.0,1.0,0.0
17846460,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8488446474075317,0.4397156536579132,0.3986915349960327,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9532657265663148,0.6137544512748718,0.5824084281921387,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8560661673545837,0.4522463083267212,0.3183097541332245,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8271437883377075,0.4047523140907287,0.3866492211818695,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6876015067100525,0.2287046611309051,1.04862642288208,284.9150695800781,284.95001220703125,301.1080627441406,294.0433044433594,297.4295654296875,297.2554931640625,284.9156799316406,1.0,0.6306004524230957,0.4055684804916382,0.4055684804916382,1.0,1.0,-3.2838947772979736,0.9985551834106444,2.285339593887329,0.2587177753448486,0.849737823009491,0.849737823009491,0.0,195.2513885498047,189.0,61166.453125,0.0,3111.970947265625,1.0,278.85845947265625,283.00994873046875,297.0628356933594,301.03973388671875,293.1499938964844,293.1499938964844,279.1499938964844,38464.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901478111743927,1.0,0.0,0.0,3.521537065505981,3.5215601921081543,8.274806191366224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.990234375,0.0,1412.6776123046875,1895.4371337890625,0.0,3417.358642578125,0.8789860606193542,1.0,0.0,3.0,1.0,0.0
17846520,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8488446474075317,0.4397156536579132,0.3986915349960327,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9532657265663148,0.6137544512748718,0.5824084281921387,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8560661673545837,0.4522463083267212,0.3183097541332245,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8271437883377075,0.4047523140907287,0.3866492211818695,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.6876015067100525,0.2287046611309051,1.04862642288208,284.9150695800781,284.95001220703125,301.1080627441406,294.0433044433594,297.4295654296875,297.2554931640625,284.9156799316406,1.0,0.6306004524230957,0.4055684804916382,0.4055684804916382,1.0,1.0,-3.2838947772979736,0.9985551834106444,2.285339593887329,0.2587177753448486,0.849737823009491,0.849737823009491,0.0,195.2513885498047,189.0,61166.453125,0.0,3111.970947265625,1.0,278.85845947265625,283.00994873046875,297.0628356933594,301.03973388671875,293.1499938964844,293.1499938964844,279.1499938964844,38464.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901478111743927,1.0,0.0,0.0,3.521537065505981,3.5215601921081543,8.274806191366224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.990234375,0.0,1412.6776123046875,1895.4371337890625,0.0,3417.358642578125,0.8789860606193542,1.0,0.0,3.0,1.0,0.0
17846580,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8535656929016113,0.4400765299797058,0.3986218571662903,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9603191018104552,0.6162751317024231,0.5843784213066101,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8624601364135742,0.4550753235816955,0.3199945092201233,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8323178887367249,0.4062332808971405,0.387702465057373,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6923474669456482,0.2294568419456482,1.0506815910339355,285.00640869140625,284.95001220703125,301.1116943359375,294.0221252441406,297.4318542480469,297.2602233886719,285.0054016113281,1.0,0.6291736364364624,0.4047750234603882,0.4047750234603882,1.0,1.0,-3.291940689086914,0.9992016553878784,2.292738914489746,0.2574414610862732,0.9392449259757996,0.9392449259757996,0.0,191.3340606689453,177.0,60648.9375,0.0,3107.579345703125,1.0,279.1415100097656,283.11669921875,297.0060119628906,300.8797912597656,293.1499938964844,293.1499938964844,278.8500061035156,33192.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947586417198181,1.0,0.0,0.0,3.6477553844451904,3.6477787494659424,8.87860380771599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.1640625,0.0,1509.676513671875,1895.4371337890625,0.0,3354.679931640625,0.9028024077415466,1.0,0.0,3.0,1.0,0.0
17846640,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8535656929016113,0.4400765299797058,0.3986218571662903,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9603191018104552,0.6162751317024231,0.5843784213066101,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8624601364135742,0.4550753235816955,0.3199945092201233,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8323178887367249,0.4062332808971405,0.387702465057373,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6923474669456482,0.2294568419456482,1.0506815910339355,285.00640869140625,284.95001220703125,301.1116943359375,294.0221252441406,297.4318542480469,297.2602233886719,285.0054016113281,1.0,0.6291736364364624,0.4047750234603882,0.4047750234603882,1.0,1.0,-3.291940689086914,0.9992016553878784,2.292738914489746,0.2574414610862732,0.9392449259757996,0.9392449259757996,0.0,191.3340606689453,177.0,60648.9375,0.0,3107.579345703125,1.0,279.1415100097656,283.11669921875,297.0060119628906,300.8797912597656,293.1499938964844,293.1499938964844,278.8500061035156,33192.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947586417198181,1.0,0.0,0.0,3.6477553844451904,3.6477787494659424,8.87860380771599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.1640625,0.0,1509.676513671875,1895.4371337890625,0.0,3354.679931640625,0.9028024077415466,1.0,0.0,3.0,1.0,0.0
17846700,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8577093482017517,0.4397675096988678,0.3984869420528412,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.965817928314209,0.6170785427093506,0.5852611064910889,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8675360679626465,0.456117570400238,0.3207816183567047,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8365888595581055,0.4066949784755707,0.388175755739212,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6962989568710327,0.2296876162290573,1.0515371561050415,284.8788757324219,284.95001220703125,301.1129150390625,294.0111999511719,297.4299621582031,297.25860595703125,284.8768615722656,1.0,0.6276673674583435,0.4043782949447632,0.4043782949447632,1.0,1.0,-3.295391082763672,0.9993129968643188,2.2960779666900635,0.2568179070949554,0.8522030711174011,0.8522030711174011,0.0,187.87876892089844,177.0,61533.0625,0.0,3095.693603515625,1.0,278.8977355957031,282.9718322753906,297.04815673828125,301.0897521972656,293.1499938964844,293.1499938964844,278.8500061035156,37603.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013317227363586,1.0,0.0,0.0,3.614324808120728,3.6143486499786377,8.716610864212271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.234375,0.0,1505.7174072265625,1895.4371337890625,0.0,3415.9951171875,0.8962109088897705,1.0,0.0,3.0,1.0,0.0
17846760,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8620051741600037,0.4393451809883117,0.3979420363903045,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9713347554206848,0.6177390217781067,0.5857219696044922,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8728493452072144,0.4570571780204773,0.3213100135326385,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.841070294380188,0.4070381820201874,0.3883537054061889,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7003933787345886,0.2298293560743332,1.051519513130188,284.9077453613281,284.95001220703125,301.11376953125,294.0000305175781,297.4267578125,297.2554626464844,284.9090881347656,1.0,0.6256487965583801,0.4039624631404876,0.4039624631404876,1.0,1.0,-3.296120405197144,0.9984207153320312,2.2976996898651123,0.2557505965232849,0.8518231511116028,0.8518231511116028,0.0,184.10308837890625,165.0,61255.90625,0.0,3076.05126953125,1.0,278.8579406738281,282.99908447265625,297.0253295898437,301.0118408203125,293.1499938964844,293.1499938964844,279.1499938964844,38584.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035515189170836,1.0,0.0,0.0,3.534442663192749,3.534466028213501,8.335567827089108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8134765625,0.0,1427.08984375,1895.4371337890625,0.0,3436.666748046875,0.8818812966346741,1.0,0.0,3.0,1.0,0.0
17846820,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8752825260162354,0.4397510886192322,0.3976611495018005,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9858137965202332,0.620195209980011,0.5873638391494751,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8881807923316956,0.4599722623825073,0.322860449552536,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8542240262031555,0.4085270464420318,0.389161616563797,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7120603919029236,0.2306017875671386,1.052495360374451,285.0018920898437,284.95001220703125,301.1142578125,293.97705078125,297.4279479980469,297.2603759765625,285.0009460449219,1.0,0.6209951639175415,0.403130829334259,0.403130829334259,1.0,1.0,-3.3017585277557373,0.9980979561805724,2.3036606311798096,0.2539826333522796,0.9395458698272704,0.9395458698272704,0.0,174.3131103515625,153.0,60681.52734375,0.0,3033.199462890625,1.0,279.1415710449219,283.1089782714844,296.9615478515625,300.8390808105469,293.1499938964844,293.1499938964844,278.8500061035156,33321.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896859347820282,1.0,0.0,0.0,3.656737804412842,3.656761407852173,8.922385177356773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.6396484375,0.0,1520.6004638671875,1895.4371337890625,0.0,3374.291259765625,0.9049099683761596,1.0,0.0,3.0,1.0,0.0
17846880,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8752825260162354,0.4397510886192322,0.3976611495018005,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9858137965202332,0.620195209980011,0.5873638391494751,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8881807923316956,0.4599722623825073,0.322860449552536,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8542240262031555,0.4085270464420318,0.389161616563797,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7120603919029236,0.2306017875671386,1.052495360374451,285.0018920898437,284.95001220703125,301.1142578125,293.97705078125,297.4279479980469,297.2603759765625,285.0009460449219,1.0,0.6209951639175415,0.403130829334259,0.403130829334259,1.0,1.0,-3.3017585277557373,0.9980979561805724,2.3036606311798096,0.2539826333522796,0.9395458698272704,0.9395458698272704,0.0,174.3131103515625,153.0,60681.52734375,0.0,3033.199462890625,1.0,279.1415710449219,283.1089782714844,296.9615478515625,300.8390808105469,293.1499938964844,293.1499938964844,278.8500061035156,33321.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896859347820282,1.0,0.0,0.0,3.656737804412842,3.656761407852173,8.922385177356773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.6396484375,0.0,1520.6004638671875,1895.4371337890625,0.0,3374.291259765625,0.9049099683761596,1.0,0.0,3.0,1.0,0.0
17846940,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.885292649269104,0.4393328130245209,0.3973481357097626,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9951910376548768,0.6211347579956055,0.5882896184921265,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8995611667633057,0.4613184332847595,0.3237907886505127,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8642292022705078,0.4090851247310638,0.3896308541297912,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7201340198516846,0.2308894097805023,1.0531002283096311,284.8773193359375,284.95001220703125,301.1138000488281,293.9618835449219,297.4244079589844,297.2577514648437,284.8805847167969,1.0,0.6177008152008057,0.4025985896587372,0.4025985896587372,1.0,1.0,-3.3049142360687256,0.9977179169654846,2.307196140289306,0.2529362440109253,0.8462100625038147,0.8462100625038147,0.0,167.63023376464844,153.0,61386.1171875,0.0,3002.349853515625,1.0,278.8783874511719,282.9708251953125,296.9997253417969,301.0243530273437,293.1499938964844,293.1499938964844,278.8500061035156,39132.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045147895812988,1.0,0.0,0.0,3.5812087059021,3.5812325477600098,8.557611295145762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.875,0.0,1480.966552734375,1895.4371337890625,0.0,3445.631103515625,0.8909065127372742,1.0,0.0,3.0,1.0,0.0
17847000,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8906144499778748,0.439099907875061,0.3969411849975586,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6216533184051514,0.5877552628517151,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9057227969169616,0.4620715379714966,0.3241701126098633,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.869664192199707,0.4093668162822723,0.3897287249565124,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.72428959608078,0.2310177087783813,1.0529745817184448,284.9056396484375,284.95001220703125,301.11328125,293.9532165527344,297.4220275878906,297.25604248046875,284.90679931640625,1.0,0.6156338453292847,0.4022991955280304,0.4022991955280304,1.0,1.0,-3.304257869720459,0.996648132801056,2.307609796524048,0.2521156370639801,0.8514710664749146,0.8514710664749146,0.0,164.1036834716797,141.0,61246.453125,0.0,2981.00244140625,1.0,278.85772705078125,282.99383544921875,296.977783203125,300.9642639160156,293.1499938964844,293.1499938964844,279.1499938964844,38688.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054884314537048,1.0,0.0,0.0,3.538430690765381,3.538454294204712,8.35438925150811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.599609375,0.0,1432.0489501953125,1895.4371337890625,0.0,3454.6884765625,0.8828533887863159,1.0,0.0,3.0,1.0,0.0
17847060,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9030205607414246,0.4394203722476959,0.3967402279376983,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6261398792266846,0.5656216740608215,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9214611649513244,0.4649710357189178,0.3258247077465057,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8824207186698914,0.4107635915279388,0.3906015455722809,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7337536811828613,0.2317246943712234,1.0543293952941897,284.9863586425781,284.95001220703125,301.11083984375,293.9285583496094,297.4267272949219,297.26873779296875,284.985107421875,1.0,0.6082704067230225,0.4015749096870422,0.4015749096870422,1.0,1.0,-3.2839503288269043,0.9875058531761168,2.2964444160461426,0.247886911034584,0.9244609475135804,0.9244609475135804,0.0,155.97679138183594,129.0,60263.50390625,0.0,2890.334228515625,1.0,279.1415405273437,283.0976257324219,296.9093933105469,300.7698059082031,293.1499938964844,293.1499938964844,278.8500061035156,33930.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981683254241943,1.0,0.0,0.0,3.642183303833008,3.642206907272339,8.851500297168968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.29296875,0.0,1509.0396728515625,1895.4371337890625,0.0,3386.50439453125,0.9019111394882202,1.0,0.0,3.0,1.0,0.0
17847120,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9030205607414246,0.4394203722476959,0.3967402279376983,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6261398792266846,0.5656216740608215,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9214611649513244,0.4649710357189178,0.3258247077465057,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8824207186698914,0.4107635915279388,0.3906015455722809,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7337536811828613,0.2317246943712234,1.0543293952941897,284.9863586425781,284.95001220703125,301.11083984375,293.9285583496094,297.4267272949219,297.26873779296875,284.985107421875,1.0,0.6082704067230225,0.4015749096870422,0.4015749096870422,1.0,1.0,-3.2839503288269043,0.9875058531761168,2.2964444160461426,0.247886911034584,0.9244609475135804,0.9244609475135804,0.0,155.97679138183594,129.0,60263.50390625,0.0,2890.334228515625,1.0,279.1415405273437,283.0976257324219,296.9093933105469,300.7698059082031,293.1499938964844,293.1499938964844,278.8500061035156,33930.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981683254241943,1.0,0.0,0.0,3.642183303833008,3.642206907272339,8.851500297168968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.29296875,0.0,1509.0396728515625,1895.4371337890625,0.0,3386.50439453125,0.9019111394882202,1.0,0.0,3.0,1.0,0.0
17847180,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.91768479347229,0.4386643767356872,0.3960150778293609,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6332237720489502,0.5404157042503357,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.939415693283081,0.4670282006263733,0.3271780610084533,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8967494368553162,0.411477267742157,0.3911556005477905,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.744390606880188,0.2320716679096222,1.0549715757369995,284.8952941894531,284.95001220703125,301.10699462890625,293.9031066894531,297.4350280761719,297.2880554199219,284.8959350585937,1.0,0.5993362665176392,0.4008506238460541,0.4008506238460541,1.0,1.0,-3.2539377212524414,0.9750316739082336,2.2789061069488525,0.2418473362922668,0.8298733830451965,0.8298733830451965,0.0,147.2193145751953,117.0,60130.828125,0.0,2780.3994140625,1.0,278.8581237792969,282.9970397949219,296.9164123535156,300.8431701660156,293.1499938964844,293.1499938964844,279.1499938964844,39776.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045732021331788,1.0,0.0,0.0,3.471820116043091,3.471843004226685,8.042808303798665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.689453125,0.0,1370.69970703125,1895.4371337890625,0.0,3446.1748046875,0.8690572381019592,1.0,0.0,3.0,1.0,0.0
17847240,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.91768479347229,0.4386643767356872,0.3960150778293609,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6332237720489502,0.5404157042503357,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.939415693283081,0.4670282006263733,0.3271780610084533,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8967494368553162,0.411477267742157,0.3911556005477905,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.744390606880188,0.2320716679096222,1.0549715757369995,284.8952941894531,284.95001220703125,301.10699462890625,293.9031066894531,297.4350280761719,297.2880554199219,284.8959350585937,1.0,0.5993362665176392,0.4008506238460541,0.4008506238460541,1.0,1.0,-3.2539377212524414,0.9750316739082336,2.2789061069488525,0.2418473362922668,0.8298733830451965,0.8298733830451965,0.0,147.2193145751953,117.0,60130.828125,0.0,2780.3994140625,1.0,278.8581237792969,282.9970397949219,296.9164123535156,300.8431701660156,293.1499938964844,293.1499938964844,279.1499938964844,39776.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045732021331788,1.0,0.0,0.0,3.471820116043091,3.471843004226685,8.042808303798665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.689453125,0.0,1370.69970703125,1895.4371337890625,0.0,3446.1748046875,0.8690572381019592,1.0,0.0,3.0,1.0,0.0
17847300,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9270983934402466,0.4387986660003662,0.3957278132438659,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.6380516886711121,0.5260007381439209,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9498178362846376,0.4684816002845764,0.3279012739658355,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9053850173950196,0.4121268987655639,0.3914362788200378,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7508939504623413,0.2324278801679611,1.0552895069122314,284.9986572265625,284.95001220703125,301.10455322265625,293.8901062011719,297.4447937011719,297.3059997558594,284.9988098144531,1.0,0.5944454073905945,0.4004884958267212,0.4004884958267212,1.0,1.0,-3.2378475666046143,0.9684154391288756,2.269432306289673,0.238760620355606,0.8980206847190857,0.8980206847190857,0.0,142.4198760986328,117.0,59137.28125,0.0,2720.77978515625,1.0,279.09716796875,283.1181945800781,296.850341796875,300.6039733886719,293.1499938964844,293.1499938964844,279.1499938964844,34786.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897705078125,1.0,0.0,0.0,3.5112407207489014,3.511263370513916,8.226489285334537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.880859375,0.0,1375.467529296875,1895.4371337890625,0.0,3382.1826171875,0.8752084374427795,1.0,0.0,3.0,1.0,0.0
17847360,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9382649660110474,0.4390144646167755,0.3957774043083191,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6435813307762146,0.510079026222229,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9613193273544312,0.4700242578983307,0.3288489282131195,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.9162010550498962,0.4128655791282654,0.3919544816017151,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7586736679077148,0.2328770756721496,1.0563733577728271,284.9759826660156,284.95001220703125,301.101806640625,293.8769226074219,297.457763671875,297.32733154296875,284.974365234375,1.0,0.5893730521202087,0.4004598557949066,0.4004598557949066,1.0,1.0,-3.2218286991119385,0.962681770324707,2.2591469287872314,0.2365552932024002,0.89554363489151,0.89554363489151,0.0,137.32740783691406,135.0,58982.4140625,0.0,2660.240478515625,1.0,279.1415710449219,283.1033630371094,296.84576416015625,300.6273498535156,293.1499938964844,293.1499938964844,279.45001220703125,34408.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947857022285461,1.0,0.0,0.0,3.5592234134674072,3.559246301651001,8.452862516605819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.267578125,0.0,1422.8909912109375,1895.4371337890625,0.0,3354.9326171875,0.8834934234619141,1.0,0.0,3.0,1.0,0.0
17847420,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9436848163604736,0.4397266209125519,0.3962750136852264,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.6544157266616821,0.5030650496482849,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9680509567260742,0.4734209775924682,0.3310866355895996,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9224643111228944,0.4146210551261902,0.3934524953365326,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7632331252098083,0.2340703010559082,1.0609554052352903,285.0487670898437,284.95001220703125,301.09527587890625,293.8499755859375,297.4848327636719,297.36895751953125,285.0464172363281,1.0,0.5894789695739746,0.4004025757312774,0.4004025757312774,1.0,1.0,-3.223937749862671,0.9633100032806396,2.2606277465820312,0.2359215915203094,1.0,1.0,0.0,135.47283935546875,153.0,58588.96484375,0.0,2654.33251953125,1.0,279.44244384765625,283.1944885253906,296.8283386230469,300.5568542480469,293.1499938964844,293.1499938964844,279.1499938964844,31457.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878389000892639,1.0,0.0,0.0,3.735888957977295,3.735913038253784,9.31281931570993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.5439453125,0.0,1596.04931640625,1895.4371337890625,0.0,3289.991455078125,0.9211836457252502,1.0,0.0,3.0,1.0,0.0
17847480,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9436848163604736,0.4397266209125519,0.3962750136852264,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.6544157266616821,0.5030650496482849,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9680509567260742,0.4734209775924682,0.3310866355895996,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9224643111228944,0.4146210551261902,0.3934524953365326,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7632331252098083,0.2340703010559082,1.0609554052352903,285.0487670898437,284.95001220703125,301.09527587890625,293.8499755859375,297.4848327636719,297.36895751953125,285.0464172363281,1.0,0.5894789695739746,0.4004025757312774,0.4004025757312774,1.0,1.0,-3.223937749862671,0.9633100032806396,2.2606277465820312,0.2359215915203094,1.0,1.0,0.0,135.47283935546875,153.0,58588.96484375,0.0,2654.33251953125,1.0,279.44244384765625,283.1944885253906,296.8283386230469,300.5568542480469,293.1499938964844,293.1499938964844,279.1499938964844,31457.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878389000892639,1.0,0.0,0.0,3.735888957977295,3.735913038253784,9.31281931570993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.5439453125,0.0,1596.04931640625,1895.4371337890625,0.0,3289.991455078125,0.9211836457252502,1.0,0.0,3.0,1.0,0.0
17847540,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9336970448493958,0.4388974010944366,0.396043986082077,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6602899432182312,0.5169134140014648,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9609902501106262,0.475574642419815,0.3329260945320129,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.913882851600647,0.415346086025238,0.3945693373680115,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7574324607849121,0.2346505969762802,1.065186619758606,284.9052124023437,284.95001220703125,301.0874938964844,293.8223571777344,297.4874267578125,297.3743591308594,284.9070129394531,1.0,0.5959171056747437,0.4003452956676483,0.4003452956676483,1.0,1.0,-3.248936891555786,0.971903383731842,2.277033567428589,0.2386338114738464,0.8989349603652954,0.8989349603652954,0.0,140.2939453125,171.0,59936.66015625,0.0,2731.75,1.0,279.1573791503906,283.02752685546875,296.8616943359375,300.75128173828125,293.1499938964844,293.1499938964844,279.45001220703125,37073.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999190926551819,1.0,0.0,0.0,3.69994854927063,3.699973344802856,9.134497531704256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.0458984375,0.0,1597.595458984375,1895.4371337890625,0.0,3402.830078125,0.9171905517578124,1.0,0.0,3.0,1.0,0.0
17847600,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9336970448493958,0.4388974010944366,0.396043986082077,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6602899432182312,0.5169134140014648,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9609902501106262,0.475574642419815,0.3329260945320129,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.913882851600647,0.415346086025238,0.3945693373680115,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7574324607849121,0.2346505969762802,1.065186619758606,284.9052124023437,284.95001220703125,301.0874938964844,293.8223571777344,297.4874267578125,297.3743591308594,284.9070129394531,1.0,0.5959171056747437,0.4003452956676483,0.4003452956676483,1.0,1.0,-3.248936891555786,0.971903383731842,2.277033567428589,0.2386338114738464,0.8989349603652954,0.8989349603652954,0.0,140.2939453125,171.0,59936.66015625,0.0,2731.75,1.0,279.1573791503906,283.02752685546875,296.8616943359375,300.75128173828125,293.1499938964844,293.1499938964844,279.45001220703125,37073.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999190926551819,1.0,0.0,0.0,3.69994854927063,3.699973344802856,9.134497531704256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.0458984375,0.0,1597.595458984375,1895.4371337890625,0.0,3402.830078125,0.9171905517578124,1.0,0.0,3.0,1.0,0.0
17847660,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9165933132171632,0.4392902851104736,0.3963027596473694,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.6628425121307373,0.5424891114234924,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9465869665145874,0.4787454605102539,0.3350924551486969,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.89930260181427,0.4167475402355194,0.3959183394908905,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7467390298843384,0.235463798046112,1.0696160793304443,285.0424499511719,284.95001220703125,301.0784912109375,293.7940673828125,297.4798583984375,297.3670349121094,285.04254150390625,1.0,0.6066376566886902,0.3996899127960205,0.3996899127960205,1.0,1.0,-3.289536952972412,0.9843050837516784,2.305231809616089,0.2416548877954483,1.0,1.0,0.0,149.26148986816406,189.0,59705.87109375,0.0,2866.250732421875,1.0,279.44366455078125,283.1707763671875,296.790771484375,300.5975036621094,293.1499938964844,293.1499938964844,279.1499938964844,32994.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957393169403076,1.0,0.0,0.0,3.828648090362549,3.8286733627319336,9.78102093540656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.98828125,0.0,1717.563232421875,1895.4371337890625,0.0,3363.8369140625,0.9430339932441713,1.0,0.0,3.0,1.0,0.0
17847720,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9165933132171632,0.4392902851104736,0.3963027596473694,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.6628425121307373,0.5424891114234924,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9465869665145874,0.4787454605102539,0.3350924551486969,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.89930260181427,0.4167475402355194,0.3959183394908905,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7467390298843384,0.235463798046112,1.0696160793304443,285.0424499511719,284.95001220703125,301.0784912109375,293.7940673828125,297.4798583984375,297.3670349121094,285.04254150390625,1.0,0.6066376566886902,0.3996899127960205,0.3996899127960205,1.0,1.0,-3.289536952972412,0.9843050837516784,2.305231809616089,0.2416548877954483,1.0,1.0,0.0,149.26148986816406,189.0,59705.87109375,0.0,2866.250732421875,1.0,279.44366455078125,283.1707763671875,296.790771484375,300.5975036621094,293.1499938964844,293.1499938964844,279.1499938964844,32994.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957393169403076,1.0,0.0,0.0,3.828648090362549,3.8286733627319336,9.78102093540656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.98828125,0.0,1717.563232421875,1895.4371337890625,0.0,3363.8369140625,0.9430339932441713,1.0,0.0,3.0,1.0,0.0
17847780,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8968842029571533,0.4385266005992889,0.3963499367237091,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.6610565781593323,0.5763886570930481,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.926976203918457,0.4809763729572296,0.3371587097644806,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8817998170852661,0.4174351692199707,0.3972162008285522,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7335882186889648,0.2357296496629715,1.0736150741577148,284.9151306152344,284.95001220703125,301.0682983398437,293.7651062011719,297.4538269042969,297.3335266113281,284.9168701171875,1.0,0.6201698780059814,0.3990345597267151,0.3990345597267151,1.0,1.0,-3.3392093181610107,0.9997196197509766,2.339489698410034,0.2458499670028686,0.9286130666732788,0.9286130666732788,0.0,161.5554962158203,192.0,61379.140625,0.0,3042.580078125,1.0,279.1568298339844,283.01141357421875,296.8099060058594,300.7861022949219,293.1499938964844,293.1499938964844,278.8500061035156,36759.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908428192138672,1.0,0.0,0.0,3.8047072887420654,3.804733037948608,9.659080433266354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.591796875,0.0,1718.1171875,1895.4371337890625,0.0,3482.0107421875,0.940575361251831,1.0,0.0,3.0,1.0,0.0
17847840,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8968842029571533,0.4385266005992889,0.3963499367237091,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9990000128746032,0.6610565781593323,0.5763886570930481,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.926976203918457,0.4809763729572296,0.3371587097644806,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8817998170852661,0.4174351692199707,0.3972162008285522,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7335882186889648,0.2357296496629715,1.0736150741577148,284.9151306152344,284.95001220703125,301.0682983398437,293.7651062011719,297.4538269042969,297.3335266113281,284.9168701171875,1.0,0.6201698780059814,0.3990345597267151,0.3990345597267151,1.0,1.0,-3.3392093181610107,0.9997196197509766,2.339489698410034,0.2458499670028686,0.9286130666732788,0.9286130666732788,0.0,161.5554962158203,192.0,61379.140625,0.0,3042.580078125,1.0,279.1568298339844,283.01141357421875,296.8099060058594,300.7861022949219,293.1499938964844,293.1499938964844,278.8500061035156,36759.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908428192138672,1.0,0.0,0.0,3.8047072887420654,3.804733037948608,9.659080433266354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.591796875,0.0,1718.1171875,1895.4371337890625,0.0,3482.0107421875,0.940575361251831,1.0,0.0,3.0,1.0,0.0
17847900,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8890432715415955,0.4379094839096069,0.3960590958595276,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.9990000128746032,0.6588466763496399,0.5908880233764648,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.9189410209655762,0.481876939535141,0.337977647781372,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8746722340583801,0.4175570905208587,0.3975907862186432,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7281641364097595,0.2356437444686889,1.0744383335113523,284.82666015625,284.95001220703125,301.06280517578125,293.7504272460937,297.4361267089844,297.3106384277344,284.8287658691406,1.0,0.6254116892814636,0.39870685338974,0.39870685338974,1.0,1.0,-3.358741044998169,1.0055431127548218,2.3531978130340576,0.2474990934133529,0.8430361151695251,0.8430361151695251,0.0,166.9498748779297,192.0,62194.98046875,0.0,3116.46240234375,1.0,278.89697265625,282.9011535644531,296.8135986328125,300.92205810546875,293.1499938964844,293.1499938964844,278.8500061035156,41002.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157970547676086,1.0,0.0,0.0,3.7104554176330566,3.710480928421021,9.18645014280628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.2109375,0.0,1639.523681640625,1895.4371337890625,0.0,3550.322021484375,0.9200993180274964,1.0,0.0,3.0,1.0,0.0
17847960,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8824200630187988,0.4374637603759765,0.3956652879714966,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.656585156917572,0.6033498048782349,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9124224185943604,0.4829150736331939,0.3387187719345093,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8687379956245422,0.4177516996860504,0.3978470861911773,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7235201001167297,0.2355545163154602,1.0746490955352783,284.88970947265625,284.95001220703125,301.0570068359375,293.735595703125,297.4183044433594,297.2896728515625,284.89227294921875,1.0,0.6299728155136108,0.3979544937610626,0.3979544937610626,1.0,1.0,-3.3747122287750244,1.0089952945709229,2.3657166957855225,0.2474057823419571,0.8550053834915161,0.8550053834915161,0.0,171.63595581054688,195.0,61988.92578125,0.0,3179.077880859375,1.0,278.85748291015625,282.9555969238281,296.7682189941406,300.8049621582031,293.1499938964844,293.1499938964844,279.1499938964844,40121.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176517724990844,1.0,0.0,0.0,3.612638473510742,3.6126627922058105,8.708478276275855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2373046875,0.0,1522.5206298828125,1895.4371337890625,0.0,3567.471923828125,0.9007737636566162,1.0,0.0,3.0,1.0,0.0
