time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848020,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8729641437530518,0.4378862977027893,0.39601731300354,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9986172318458556,0.6535610556602478,0.6197109818458557,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9038259387016296,0.4861433207988739,0.3409562110900879,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8602823615074158,0.4190791547298431,0.3991289436817169,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7165698409080505,0.2359314858913421,1.0768983364105225,285.0113525390625,284.95001220703125,301.0445861816406,293.7054748535156,297.39532470703125,297.2670288085937,285.0106506347656,1.0,0.6375553011894226,0.3964497745037079,0.3964497745037079,1.0,1.0,-3.401771545410156,1.0139881372451782,2.3877832889556885,0.2465251833200454,0.959908664226532,0.959908664226532,0.0,179.4154052734375,198.0,61548.75390625,0.0,3285.497314453125,1.0,279.14215087890625,283.0879211425781,296.69171142578125,300.6195373535156,293.1499938964844,293.1499938964844,278.8500061035156,33506.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109646081924438,1.0,0.0,0.0,3.7291786670684814,3.72920298576355,9.279395385419776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.04296875,0.0,1603.996337890625,1895.4371337890625,0.0,3505.5537109375,0.9214851260185242,1.0,0.0,3.0,1.0,0.0
17848080,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8729641437530518,0.4378862977027893,0.39601731300354,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9986172318458556,0.6535610556602478,0.6197109818458557,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9038259387016296,0.4861433207988739,0.3409562110900879,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8602823615074158,0.4190791547298431,0.3991289436817169,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7165698409080505,0.2359314858913421,1.0768983364105225,285.0113525390625,284.95001220703125,301.0445861816406,293.7054748535156,297.39532470703125,297.2670288085937,285.0106506347656,1.0,0.6375553011894226,0.3964497745037079,0.3964497745037079,1.0,1.0,-3.401771545410156,1.0139881372451782,2.3877832889556885,0.2465251833200454,0.959908664226532,0.959908664226532,0.0,179.4154052734375,198.0,61548.75390625,0.0,3285.497314453125,1.0,279.14215087890625,283.0879211425781,296.69171142578125,300.6195373535156,293.1499938964844,293.1499938964844,278.8500061035156,33506.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109646081924438,1.0,0.0,0.0,3.7291786670684814,3.72920298576355,9.279395385419776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.04296875,0.0,1603.996337890625,1895.4371337890625,0.0,3505.5537109375,0.9214851260185242,1.0,0.0,3.0,1.0,0.0
17848140,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8645614385604858,0.4372260272502899,0.3960375785827636,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9908867478370668,0.6519776582717896,0.6184176206588745,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8962203860282898,0.4876784086227417,0.3424456119537353,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8527867197990417,0.4194561243057251,0.3999923467636108,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7100955843925476,0.235884740948677,1.078590750694275,284.8836975097656,284.95001220703125,301.0350341796875,293.6834411621094,297.3785705566406,297.251953125,284.88690185546875,1.0,0.6412485241889954,0.3953664004802704,0.3953664004802704,1.0,1.0,-3.405118942260742,1.012002944946289,2.393115997314453,0.2439083456993103,0.8634184002876282,0.8634184002876282,0.0,185.7615966796875,198.0,62270.31640625,0.0,3330.079345703125,1.0,278.8700561523437,282.9457397460937,296.7221984863281,300.7929382324219,293.1499938964844,293.1499938964844,278.8500061035156,39135.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194540977478028,1.0,0.0,0.0,3.648020029067993,3.6480445861816406,8.879893016455753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.4248046875,0.0,1554.4130859375,1895.4371337890625,0.0,3584.119873046875,0.9063942432403564,1.0,0.0,3.0,1.0,0.0
17848200,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8616453409194946,0.4369614720344543,0.3958269655704498,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9881604313850404,0.6516913771629333,0.6180360913276672,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8936416506767273,0.4882696568965912,0.3428809642791748,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8502439260482788,0.4195713400840759,0.4001606106758117,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7077509164810181,0.2358423769474029,1.0787482261657717,284.9028625488281,284.95001220703125,301.0311584472656,293.6748046875,297.37322998046875,297.24786376953125,284.9042663574219,1.0,0.6423922777175903,0.3949450552463531,0.3949450552463531,1.0,1.0,-3.405322313308716,1.0108559131622314,2.3944664001464844,0.2426823228597641,0.8657854199409485,0.8657854199409485,0.0,187.91661071777344,201.0,62160.36328125,0.0,3343.08544921875,1.0,278.85711669921875,282.9612731933594,296.7020874023437,300.7447814941406,293.1499938964844,293.1499938964844,279.1499938964844,38730.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92017263174057,1.0,0.0,0.0,3.61850380897522,3.618528127670288,8.736779477658274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.8779296875,0.0,1518.6649169921875,1895.4371337890625,0.0,3590.75146484375,0.9005520343780518,1.0,0.0,3.0,1.0,0.0
17848260,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8554494380950928,0.437115341424942,0.395878791809082,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.982204258441925,0.652501106262207,0.6184375286102295,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8887410759925842,0.4913522601127624,0.3449715673923492,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8449729084968567,0.4207246303558349,0.4012394845485687,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7026647925376892,0.2361706346273422,1.0805037021636963,285.00555419921875,284.95001220703125,301.0167236328125,293.64361572265625,297.36590576171875,297.2477111816406,285.004638671875,1.0,0.6460349559783936,0.3939515948295593,0.3939515948295593,1.0,1.0,-3.4117801189422607,1.0101516246795654,2.401628494262696,0.240322545170784,0.959246039390564,0.959246039390564,0.0,193.2678375244141,204.0,61463.76953125,0.0,3389.233642578125,1.0,279.14215087890625,283.0814208984375,296.6282653808594,300.5539855957031,293.1499938964844,293.1499938964844,278.8500061035156,33490.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134872555732728,1.0,0.0,0.0,3.7303390502929688,3.730363368988037,9.285170108341844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.482421875,0.0,1605.2100830078125,1895.4371337890625,0.0,3528.93798828125,0.9216338992118835,1.0,0.0,3.0,1.0,0.0
17848320,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8554494380950928,0.437115341424942,0.395878791809082,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.982204258441925,0.652501106262207,0.6184375286102295,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8887410759925842,0.4913522601127624,0.3449715673923492,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8449729084968567,0.4207246303558349,0.4012394845485687,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7026647925376892,0.2361706346273422,1.0805037021636963,285.00555419921875,284.95001220703125,301.0167236328125,293.64361572265625,297.36590576171875,297.2477111816406,285.004638671875,1.0,0.6460349559783936,0.3939515948295593,0.3939515948295593,1.0,1.0,-3.4117801189422607,1.0101516246795654,2.401628494262696,0.240322545170784,0.959246039390564,0.959246039390564,0.0,193.2678375244141,204.0,61463.76953125,0.0,3389.233642578125,1.0,279.14215087890625,283.0814208984375,296.6282653808594,300.5539855957031,293.1499938964844,293.1499938964844,278.8500061035156,33490.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134872555732728,1.0,0.0,0.0,3.7303390502929688,3.730363368988037,9.285170108341844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.482421875,0.0,1605.2100830078125,1895.4371337890625,0.0,3528.93798828125,0.9216338992118835,1.0,0.0,3.0,1.0,0.0
17848380,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.850071370601654,0.4361592829227447,0.3954625129699707,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9771010279655457,0.6527113318443298,0.6190250515937805,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8847429752349854,0.4935231208801269,0.3467801809310913,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8405869007110596,0.4211613237857818,0.4020339250564575,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6983827352523804,0.2361298501491546,1.0817389488220217,284.90118408203125,284.95001220703125,301.0013427734375,293.6119384765625,297.35284423828125,297.2398376464844,284.9026794433594,1.0,0.6490408778190613,0.3929581344127655,0.3929581344127655,1.0,1.0,-3.416611194610596,1.0089123249053955,2.4076988697052,0.2380235195159912,0.8654088377952576,0.8654088377952576,0.0,197.8843994140625,207.0,62085.10546875,0.0,3427.434326171875,1.0,278.85711669921875,282.9577331542969,296.637451171875,300.6741943359375,293.1499938964844,293.1499938964844,279.1499938964844,38746.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922261655330658,1.0,0.0,0.0,3.617175817489624,3.617199897766113,8.730367540010775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8203125,0.0,1517.3238525390625,1895.4371337890625,0.0,3610.015380859375,0.9002741575241089,1.0,0.0,3.0,1.0,0.0
17848440,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.850071370601654,0.4361592829227447,0.3954625129699707,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9771010279655457,0.6527113318443298,0.6190250515937805,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8847429752349854,0.4935231208801269,0.3467801809310913,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8405869007110596,0.4211613237857818,0.4020339250564575,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6983827352523804,0.2361298501491546,1.0817389488220217,284.90118408203125,284.95001220703125,301.0013427734375,293.6119384765625,297.35284423828125,297.2398376464844,284.9026794433594,1.0,0.6490408778190613,0.3929581344127655,0.3929581344127655,1.0,1.0,-3.416611194610596,1.0089123249053955,2.4076988697052,0.2380235195159912,0.8654088377952576,0.8654088377952576,0.0,197.8843994140625,207.0,62085.10546875,0.0,3427.434326171875,1.0,278.85711669921875,282.9577331542969,296.637451171875,300.6741943359375,293.1499938964844,293.1499938964844,279.1499938964844,38746.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922261655330658,1.0,0.0,0.0,3.617175817489624,3.617199897766113,8.730367540010775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.8203125,0.0,1517.3238525390625,1895.4371337890625,0.0,3610.015380859375,0.9002741575241089,1.0,0.0,3.0,1.0,0.0
17848500,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8478772044181824,0.4361760914325714,0.3952685892581939,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9749997854232788,0.6533406972885132,0.6193855404853821,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8832607865333557,0.4950452744960785,0.3476980626583099,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8388230800628662,0.4216611087322235,0.4023881554603576,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6966081857681274,0.2362644970417022,1.082159399986267,285.01641845703125,284.95001220703125,300.9933166503906,293.5959167480469,297.3495788574219,297.2406311035156,285.0177917480469,1.0,0.6503559947013855,0.3924614191055298,0.3924614191055298,1.0,1.0,-3.418840169906616,1.008232355117798,2.410608053207397,0.2367205619812011,0.9455796480178832,0.9455796480178832,0.0,199.82980346679688,207.0,61245.5625,0.0,3444.02880859375,1.0,279.10089111328125,283.0881042480469,296.57000732421875,300.4451599121094,293.1499938964844,293.1499938964844,279.1499938964844,34186.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168636202812196,1.0,0.0,0.0,3.6655569076538086,3.665580749511719,8.965473057287454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0615234375,0.0,1536.9169921875,1895.4371337890625,0.0,3560.18603515625,0.9090675115585328,1.0,0.0,3.0,1.0,0.0
17848560,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8466207981109619,0.4363356828689575,0.3954511880874634,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9738296866416932,0.6541558504104614,0.6201689839363098,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8827441334724426,0.4967071712017059,0.348875492811203,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8378874659538269,0.4222950935363769,0.4030088782310486,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6956161260604858,0.2365026772022247,1.083335518836975,285.0050964355469,284.95001220703125,300.9850769042969,293.5798034667969,297.34796142578125,297.2432861328125,285.0037841796875,1.0,0.6517469882965088,0.3920672535896301,0.3920672535896301,1.0,1.0,-3.423576831817627,1.0086805820465088,2.414896249771118,0.2360339313745498,0.958901047706604,0.958901047706604,0.0,201.3036651611328,210.0,61395.4296875,0.0,3463.785888671875,1.0,279.1430358886719,283.0782775878906,296.56304931640625,300.4836120605469,293.1499938964844,293.1499938964844,278.8500061035156,33427.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154220819473268,1.0,0.0,0.0,3.730569362640381,3.730593681335449,9.286317776968644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.8642578125,0.0,1604.991943359375,1895.4371337890625,0.0,3546.852294921875,0.9214255213737488,1.0,0.0,3.0,1.0,0.0
17848620,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8427027463912964,0.4353962540626526,0.395022302865982,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9700304269790648,0.654539167881012,0.6209644079208374,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8802764415740967,0.4989633858203888,0.3507221639156341,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8348362445831299,0.4227099418640136,0.4037499129772186,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6925544738769531,0.236485481262207,1.0845273733139038,284.9012145996094,284.95001220703125,300.96795654296875,293.5472412109375,297.3360900878906,297.2369384765625,284.9027099609375,1.0,0.6542630195617676,0.3912789523601532,0.3912789523601532,1.0,1.0,-3.428572654724121,1.008073091506958,2.420499563217163,0.2343408614397049,0.8652607202529907,0.8652607202529907,0.0,204.9453887939453,213.0,62025.828125,0.0,3496.8935546875,1.0,278.8571472167969,282.9551696777344,296.57293701171875,300.6050720214844,293.1499938964844,293.1499938964844,279.1499938964844,38737.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242843389511108,1.0,0.0,0.0,3.615978240966797,3.616002321243286,8.724587132746819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.7177734375,0.0,1515.9364013671875,1895.4371337890625,0.0,3628.643310546875,0.899997353553772,1.0,0.0,3.0,1.0,0.0
17848680,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8427027463912964,0.4353962540626526,0.395022302865982,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9700304269790648,0.654539167881012,0.6209644079208374,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8802764415740967,0.4989633858203888,0.3507221639156341,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8348362445831299,0.4227099418640136,0.4037499129772186,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6925544738769531,0.236485481262207,1.0845273733139038,284.9012145996094,284.95001220703125,300.96795654296875,293.5472412109375,297.3360900878906,297.2369384765625,284.9027099609375,1.0,0.6542630195617676,0.3912789523601532,0.3912789523601532,1.0,1.0,-3.428572654724121,1.008073091506958,2.420499563217163,0.2343408614397049,0.8652607202529907,0.8652607202529907,0.0,204.9453887939453,213.0,62025.828125,0.0,3496.8935546875,1.0,278.8571472167969,282.9551696777344,296.57293701171875,300.6050720214844,293.1499938964844,293.1499938964844,279.1499938964844,38737.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242843389511108,1.0,0.0,0.0,3.615978240966797,3.616002321243286,8.724587132746819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.7177734375,0.0,1515.9364013671875,1895.4371337890625,0.0,3628.643310546875,0.899997353553772,1.0,0.0,3.0,1.0,0.0
17848740,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8400001525878906,0.4355720579624176,0.3950033485889435,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9674113988876344,0.6560024619102478,0.6221389174461365,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8790711164474487,0.5022290349006653,0.3528654277324676,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8328071236610413,0.4238169193267822,0.4046862423419952,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.690416157245636,0.2368648201227188,1.0860906839370728,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,297.33160400390625,297.2410583496094,285.0038757324219,1.0,0.6567047238349915,0.3904906511306762,0.3904906511306762,1.0,1.0,-3.435537338256836,1.0081368684768677,2.427400588989258,0.2326561063528061,0.9584813117980956,0.9584813117980956,0.0,207.87042236328125,216.0,61337.2421875,0.0,3530.595947265625,1.0,279.14215087890625,283.0757751464844,296.4985656738281,300.4147644042969,293.1499938964844,293.1499938964844,278.8500061035156,33492.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917543888092041,1.0,0.0,0.0,3.727928876876831,3.7279531955718994,9.273176715396404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.626953125,0.0,1602.4434814453125,1895.4371337890625,0.0,3566.474853515625,0.9210962057113647,1.0,0.0,3.0,1.0,0.0
17848800,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8400001525878906,0.4355720579624176,0.3950033485889435,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9674113988876344,0.6560024619102478,0.6221389174461365,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8790711164474487,0.5022290349006653,0.3528654277324676,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8328071236610413,0.4238169193267822,0.4046862423419952,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.690416157245636,0.2368648201227188,1.0860906839370728,285.0047302246094,284.95001220703125,300.95001220703125,293.5142822265625,297.33160400390625,297.2410583496094,285.0038757324219,1.0,0.6567047238349915,0.3904906511306762,0.3904906511306762,1.0,1.0,-3.435537338256836,1.0081368684768677,2.427400588989258,0.2326561063528061,0.9584813117980956,0.9584813117980956,0.0,207.87042236328125,216.0,61337.2421875,0.0,3530.595947265625,1.0,279.14215087890625,283.0757751464844,296.4985656738281,300.4147644042969,293.1499938964844,293.1499938964844,278.8500061035156,33492.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917543888092041,1.0,0.0,0.0,3.727928876876831,3.7279531955718994,9.273176715396404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.626953125,0.0,1602.4434814453125,1895.4371337890625,0.0,3566.474853515625,0.9210962057113647,1.0,0.0,3.0,1.0,0.0
17848860,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8365347981452942,0.4346258342266083,0.3945528864860534,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.963899791240692,0.6563360095024109,0.622887909412384,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8770713210105896,0.5045487284660339,0.3547464907169342,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8301411867141724,0.4241961240768432,0.4053816795349121,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6877167820930481,0.2368428111076355,1.087212324142456,284.901123046875,284.95001220703125,300.9296875,293.4790344238281,297.3189392089844,297.2350769042969,284.9025573730469,1.0,0.659065306186676,0.3896504044532776,0.3896504044532776,1.0,1.0,-3.4403536319732666,1.0073015689849854,2.433052062988281,0.2307803034782409,0.8649638891220093,0.8649638891220093,0.0,211.27569580078125,219.0,61966.86328125,0.0,3562.088623046875,1.0,278.8571472167969,282.9525146484375,296.5057983398437,300.5341796875,293.1499938964844,293.1499938964844,279.1499938964844,38740.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265679121017456,1.0,0.0,0.0,3.6149208545684814,3.61494493484497,8.719485435904062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.154296875,0.0,1514.799560546875,1895.4371337890625,0.0,3649.64306640625,0.8997632265090942,1.0,0.0,3.0,1.0,0.0
17848920,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8365347981452942,0.4346258342266083,0.3945528864860534,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.963899791240692,0.6563360095024109,0.622887909412384,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8770713210105896,0.5045487284660339,0.3547464907169342,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8301411867141724,0.4241961240768432,0.4053816795349121,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6877167820930481,0.2368428111076355,1.087212324142456,284.901123046875,284.95001220703125,300.9296875,293.4790344238281,297.3189392089844,297.2350769042969,284.9025573730469,1.0,0.659065306186676,0.3896504044532776,0.3896504044532776,1.0,1.0,-3.4403536319732666,1.0073015689849854,2.433052062988281,0.2307803034782409,0.8649638891220093,0.8649638891220093,0.0,211.27569580078125,219.0,61966.86328125,0.0,3562.088623046875,1.0,278.8571472167969,282.9525146484375,296.5057983398437,300.5341796875,293.1499938964844,293.1499938964844,279.1499938964844,38740.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265679121017456,1.0,0.0,0.0,3.6149208545684814,3.61494493484497,8.719485435904062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.154296875,0.0,1514.799560546875,1895.4371337890625,0.0,3649.64306640625,0.8997632265090942,1.0,0.0,3.0,1.0,0.0
17848980,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8340957164764404,0.4347852766513824,0.3945176601409912,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9614194631576538,0.6577094197273254,0.6239770650863647,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8761463761329651,0.507880687713623,0.3569322228431701,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8283261060714722,0.4252648651599884,0.4062783122062683,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6857931613922119,0.2372154593467712,1.0887305736541748,285.00390625,284.95001220703125,300.9056396484375,293.4398498535156,297.31268310546875,297.23944091796875,285.0030212402344,1.0,0.6614099144935608,0.3888101279735565,0.3888101279735565,1.0,1.0,-3.4471449851989746,1.0071314573287964,2.440013647079468,0.2289069592952728,0.9573661684989928,0.9573661684989928,0.0,214.0765991210937,222.0,61259.06640625,0.0,3594.878173828125,1.0,279.1421203613281,283.07275390625,296.42578125,300.3382568359375,293.1499938964844,293.1499938964844,278.8500061035156,33516.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201666116714478,1.0,0.0,0.0,3.726036787033081,3.726061105728149,9.263766287403996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.9130859375,0.0,1600.4530029296875,1895.4371337890625,0.0,3590.696044921875,0.920683979988098,1.0,0.0,3.0,1.0,0.0
17849040,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8340957164764404,0.4347852766513824,0.3945176601409912,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9614194631576538,0.6577094197273254,0.6239770650863647,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8761463761329651,0.507880687713623,0.3569322228431701,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8283261060714722,0.4252648651599884,0.4062783122062683,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6857931613922119,0.2372154593467712,1.0887305736541748,285.00390625,284.95001220703125,300.9056396484375,293.4398498535156,297.31268310546875,297.23944091796875,285.0030212402344,1.0,0.6614099144935608,0.3888101279735565,0.3888101279735565,1.0,1.0,-3.4471449851989746,1.0071314573287964,2.440013647079468,0.2289069592952728,0.9573661684989928,0.9573661684989928,0.0,214.0765991210937,222.0,61259.06640625,0.0,3594.878173828125,1.0,279.1421203613281,283.07275390625,296.42578125,300.3382568359375,293.1499938964844,293.1499938964844,278.8500061035156,33516.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201666116714478,1.0,0.0,0.0,3.726036787033081,3.726061105728149,9.263766287403996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.9130859375,0.0,1600.4530029296875,1895.4371337890625,0.0,3590.696044921875,0.920683979988098,1.0,0.0,3.0,1.0,0.0
17849100,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8328344225883484,0.4343788921833038,0.3944864571094513,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9601213932037354,0.6579266786575317,0.6245312094688416,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8756386637687683,0.5091308951377869,0.3580277860164642,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8273991346359253,0.4255080223083496,0.4067544043064117,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6848375797271729,0.2372521162033081,1.0896695852279663,284.8750305175781,284.95001220703125,300.8923034667969,293.4188842773437,297.3061828613281,297.2374267578125,284.8729248046875,1.0,0.6626290678977966,0.3883900046348572,0.3883900046348572,1.0,1.0,-3.450800657272339,1.007122278213501,2.443678379058838,0.2281247228384018,0.8682680726051331,0.8682680726051331,0.0,215.55552673339844,222.0,62182.6953125,0.0,3612.395751953125,1.0,278.8959655761719,282.92559814453125,296.4577331542969,300.53759765625,293.1499938964844,293.1499938964844,278.8500061035156,37623.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269092082977296,1.0,0.0,0.0,3.6934573650360094,3.693482160568237,9.10247479168902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.0458984375,0.0,1594.344970703125,1895.4371337890625,0.0,3652.77880859375,0.9140269160270692,1.0,0.0,3.0,1.0,0.0
17849160,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8308520317077637,0.4338249862194061,0.3940517008304596,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9579686522483826,0.657943069934845,0.6246337890625,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8743782043457031,0.510255753993988,0.3588511347770691,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8258286118507385,0.4256030619144439,0.4069333076477051,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6832695603370667,0.2371837645769119,1.089798927307129,284.900634765625,284.95001220703125,300.8781433105469,293.3970947265625,297.2981872558594,297.23370361328125,284.9021911621094,1.0,0.663701057434082,0.3879819214344024,0.3879819214344024,1.0,1.0,-3.4517645835876465,1.0062382221221924,2.445526361465454,0.2270240783691406,0.8636874556541443,0.8636874556541443,0.0,217.4192352294922,225.0,61860.828125,0.0,3625.71240234375,1.0,278.8573303222656,282.9501342773437,296.4252319335937,300.4486389160156,293.1499938964844,293.1499938964844,279.1499938964844,38805.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294576048851012,1.0,0.0,0.0,3.610831022262573,3.610855102539064,8.699767022335436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.7958984375,0.0,1510.7900390625,1895.4371337890625,0.0,3676.168212890625,0.8988975286483765,1.0,0.0,3.0,1.0,0.0
17849220,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8285475373268127,0.4339620471000671,0.3939980864524841,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9555152654647828,0.6592242121696472,0.6256336569786072,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.873604953289032,0.5136468410491943,0.3610769808292389,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8241102695465088,0.4266299307346344,0.4077904522418976,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6814566850662231,0.2375419288873672,1.0912554264068604,285.00274658203125,284.95001220703125,300.8474426269531,293.3511962890625,297.29022216796875,297.2382507324219,285.0018615722656,1.0,0.6659919619560242,0.3871658146381378,0.3871658146381378,1.0,1.0,-3.4583535194396973,1.0060489177703855,2.4523043632507324,0.22518390417099,0.955119490623474,0.955119490623474,0.0,220.1889190673828,228.0,61134.46484375,0.0,3658.044189453125,1.0,279.14208984375,283.06988525390625,296.3378295898437,300.2436828613281,293.1499938964844,293.1499938964844,278.8500061035156,33553.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231929779052734,1.0,0.0,0.0,3.721112966537476,3.721137285232544,9.23929917462374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.328125,0.0,1595.074951171875,1895.4371337890625,0.0,3618.595703125,0.919600784778595,1.0,0.0,3.0,1.0,0.0
17849280,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8285475373268127,0.4339620471000671,0.3939980864524841,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9555152654647828,0.6592242121696472,0.6256336569786072,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.873604953289032,0.5136468410491943,0.3610769808292389,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8241102695465088,0.4266299307346344,0.4077904522418976,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6814566850662231,0.2375419288873672,1.0912554264068604,285.00274658203125,284.95001220703125,300.8474426269531,293.3511962890625,297.29022216796875,297.2382507324219,285.0018615722656,1.0,0.6659919619560242,0.3871658146381378,0.3871658146381378,1.0,1.0,-3.4583535194396973,1.0060489177703855,2.4523043632507324,0.22518390417099,0.955119490623474,0.955119490623474,0.0,220.1889190673828,228.0,61134.46484375,0.0,3658.044189453125,1.0,279.14208984375,283.06988525390625,296.3378295898437,300.2436828613281,293.1499938964844,293.1499938964844,278.8500061035156,33553.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231929779052734,1.0,0.0,0.0,3.721112966537476,3.721137285232544,9.23929917462374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.328125,0.0,1595.074951171875,1895.4371337890625,0.0,3618.595703125,0.919600784778595,1.0,0.0,3.0,1.0,0.0
17849340,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8261988162994385,0.4331627488136291,0.3936951160430908,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9529402852058412,0.6593424081802368,0.6261935830116272,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8724579811096191,0.5155690312385559,0.3626966178417206,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.822314977645874,0.4268704354763031,0.4083498418331146,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.67965167760849,0.2375111579895019,1.0922459363937378,284.8881225585937,284.95001220703125,300.82080078125,293.3124389648437,297.27740478515625,297.2337341308594,284.8911437988281,1.0,0.6678253412246704,0.3865129053592682,0.3865129053592682,1.0,1.0,-3.46248459815979,1.0054951906204224,2.456989526748657,0.2237762212753296,0.8608547449111938,0.8608547449111938,0.0,222.7812347412109,228.0,61779.63671875,0.0,3683.42138671875,1.0,278.86505126953125,282.9387512207031,296.3492126464844,300.3822021484375,293.1499938964844,293.1499938964844,278.8500061035156,39280.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320908188819884,1.0,0.0,0.0,3.621362209320069,3.6213865280151367,8.750587880967942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.7802734375,0.0,1525.892333984375,1895.4371337890625,0.0,3700.290771484375,0.90115088224411,1.0,0.0,3.0,1.0,0.0
17849400,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8254371881484985,0.4329851865768432,0.3935132324695587,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9520790576934814,0.6593745350837708,0.6262079477310181,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8719913959503174,0.5160722136497498,0.3630297183990478,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.821706235408783,0.4269261062145233,0.4084041714668274,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6790472269058228,0.2374931424856186,1.0922455787658691,284.9007873535156,284.95001220703125,300.8138427734375,293.302490234375,297.2742004394531,297.23272705078125,284.90216064453125,1.0,0.6682355999946594,0.3863496780395508,0.3863496780395508,1.0,1.0,-3.4627480506896973,1.0050992965698242,2.457648754119873,0.2233017385005951,0.8619630932807922,0.8619630932807922,0.0,223.5185546875,231.0,61711.1015625,0.0,3688.42724609375,1.0,278.8572082519531,282.9484558105469,296.3309631347656,300.3454284667969,293.1499938964844,293.1499938964844,279.1499938964844,38825.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93256676197052,1.0,0.0,0.0,3.603663921356201,3.6036880016326895,8.66526534082368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.3330078125,0.0,1503.1009521484375,1895.4371337890625,0.0,3704.6455078125,0.8973343372344971,1.0,0.0,3.0,1.0,0.0
17849460,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8232225775718689,0.4330993592739105,0.3934433758258819,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.949642300605774,0.6605726480484009,0.6271332502365112,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8713348507881165,0.5195180773735046,0.3652947247028351,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8200488090515137,0.4279109537601471,0.4092235565185547,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6773163080215454,0.2378326505422592,1.093623161315918,285.00164794921875,284.95001220703125,300.7776184082031,293.2513732910156,297.264892578125,297.2374267578125,285.0007629394531,1.0,0.6704838871955872,0.3855654299259186,0.3855654299259186,1.0,1.0,-3.469134569168091,1.0049129724502563,2.464221715927124,0.2215171754360199,0.9521049857139589,0.9521049857139589,0.0,226.2779235839844,234.0,60965.99609375,0.0,3720.409912109375,1.0,279.1420288085937,283.0675048828125,296.2380676269531,300.1337890625,293.1499938964844,293.1499938964844,278.8500061035156,33581.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263136386871338,1.0,0.0,0.0,3.713045835494995,3.713069915771485,9.19928083931154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.123046875,0.0,1586.041015625,1895.4371337890625,0.0,3647.306640625,0.9178008437156676,1.0,0.0,3.0,1.0,0.0
17849520,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8232225775718689,0.4330993592739105,0.3934433758258819,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.949642300605774,0.6605726480484009,0.6271332502365112,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8713348507881165,0.5195180773735046,0.3652947247028351,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8200488090515137,0.4279109537601471,0.4092235565185547,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6773163080215454,0.2378326505422592,1.093623161315918,285.00164794921875,284.95001220703125,300.7776184082031,293.2513732910156,297.264892578125,297.2374267578125,285.0007629394531,1.0,0.6704838871955872,0.3855654299259186,0.3855654299259186,1.0,1.0,-3.469134569168091,1.0049129724502563,2.464221715927124,0.2215171754360199,0.9521049857139589,0.9521049857139589,0.0,226.2779235839844,234.0,60965.99609375,0.0,3720.409912109375,1.0,279.1420288085937,283.0675048828125,296.2380676269531,300.1337890625,293.1499938964844,293.1499938964844,278.8500061035156,33581.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263136386871338,1.0,0.0,0.0,3.713045835494995,3.713069915771485,9.19928083931154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9455.123046875,0.0,1586.041015625,1895.4371337890625,0.0,3647.306640625,0.9178008437156676,1.0,0.0,3.0,1.0,0.0
17849580,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8202033638954163,0.4321074485778808,0.3929413855075836,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9462241530418396,0.6606428623199463,0.627629816532135,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8698522448539734,0.5219902396202087,0.3672794103622436,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8177085518836975,0.4281663596630096,0.4097973704338074,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6750056743621826,0.2377661168575287,1.094530463218689,284.901123046875,284.95001220703125,300.7390441894531,293.1982116699219,297.2477111816406,297.23211669921875,284.9024353027344,1.0,0.6726853847503662,0.3847811818122864,0.3847811818122864,1.0,1.0,-3.473305940628052,1.003965973854065,2.4693398475646973,0.219694435596466,0.8596979379653931,0.8596979379653931,0.0,229.6039276123047,237.0,61517.3828125,0.0,3750.3857421875,1.0,278.8572998046875,282.9474792480469,296.2267761230469,300.22918701171875,293.1499938964844,293.1499938964844,279.1499938964844,38858.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357110261917114,1.0,0.0,0.0,3.593322992324829,3.5933470726013184,8.615605793238501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.3642578125,0.0,1492.075927734375,1895.4371337890625,0.0,3733.374755859375,0.8950716853141785,1.0,0.0,3.0,1.0,0.0
17849640,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8202033638954163,0.4321074485778808,0.3929413855075836,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9462241530418396,0.6606428623199463,0.627629816532135,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8698522448539734,0.5219902396202087,0.3672794103622436,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8177085518836975,0.4281663596630096,0.4097973704338074,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6750056743621826,0.2377661168575287,1.094530463218689,284.901123046875,284.95001220703125,300.7390441894531,293.1982116699219,297.2477111816406,297.23211669921875,284.9024353027344,1.0,0.6726853847503662,0.3847811818122864,0.3847811818122864,1.0,1.0,-3.473305940628052,1.003965973854065,2.4693398475646973,0.219694435596466,0.8596979379653931,0.8596979379653931,0.0,229.6039276123047,237.0,61517.3828125,0.0,3750.3857421875,1.0,278.8572998046875,282.9474792480469,296.2267761230469,300.22918701171875,293.1499938964844,293.1499938964844,279.1499938964844,38858.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357110261917114,1.0,0.0,0.0,3.593322992324829,3.5933470726013184,8.615605793238501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.3642578125,0.0,1492.075927734375,1895.4371337890625,0.0,3733.374755859375,0.8950716853141785,1.0,0.0,3.0,1.0,0.0
17849700,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8188002109527588,0.4320904612541199,0.3927141726016998,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9446192383766174,0.6611195802688599,0.6278539896011353,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8692367672920227,0.5236763954162598,0.3682963848114013,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8166096210479736,0.4285752773284912,0.4100535213947296,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6739046573638916,0.2378798574209213,1.0948065519332886,285.0135498046875,284.95001220703125,300.718994140625,293.1709899902344,297.2419738769531,297.23370361328125,285.0146789550781,1.0,0.673725962638855,0.3843890428543091,0.3843890428543091,1.0,1.0,-3.47515869140625,1.003419041633606,2.4717397689819336,0.2186252027750015,0.9376204013824464,0.9376204013824464,0.0,231.16094970703125,237.0,60652.72265625,0.0,3764.20751953125,1.0,279.1003112792969,283.0755615234375,296.14794921875,299.9881896972656,293.1499938964844,293.1499938964844,279.1499938964844,34240.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305996298789978,1.0,0.0,0.0,3.641156673431397,3.641180515289306,8.846511718729744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.0166015625,0.0,1510.22216796875,1895.4371337890625,0.0,3686.635986328125,0.9036455154418944,1.0,0.0,3.0,1.0,0.0
17849760,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8180327415466309,0.4321974217891693,0.3928474485874176,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9437878131866456,0.6617547273635864,0.6284717917442322,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8692799210548401,0.5254845023155212,0.3695745468139648,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8160790801048279,0.4291081130504608,0.4105742573738098,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6733360290527344,0.2380862981081009,1.0958174467086792,285.000732421875,284.95001220703125,300.69842529296875,293.14337158203125,297.2372741699219,297.23687744140625,284.9994201660156,1.0,0.6748924851417542,0.3839983344078064,0.3839983344078064,1.0,1.0,-3.4794394969940186,1.0036827325820925,2.4757566452026367,0.2178750783205032,0.9486485719680786,0.9486485719680786,0.0,232.36705017089844,240.0,60764.75390625,0.0,3781.96240234375,1.0,279.1428527832031,283.0652770996094,296.129150390625,300.01220703125,293.1499938964844,293.1499938964844,278.8500061035156,33528.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293903708457948,1.0,0.0,0.0,3.704270601272583,3.704294681549072,9.155850761999318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.52734375,0.0,1575.6246337890625,1895.4371337890625,0.0,3675.5517578125,0.9155555963516236,1.0,0.0,3.0,1.0,0.0
17849820,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8150774240493774,0.4311905205249786,0.3923351764678955,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9404105544090272,0.6617425084114075,0.6288952827453613,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8679238557815552,0.5279973149299622,0.3715917468070984,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8137893676757812,0.4293231964111328,0.4111126959323883,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6711261868476868,0.2380029857158661,1.096655249595642,284.901611328125,284.95001220703125,300.656005859375,293.0872497558594,297.2191467285156,297.2316589355469,284.90289306640625,1.0,0.6770546436309814,0.3832169473171234,0.3832169473171234,1.0,1.0,-3.4834234714508057,1.0026652812957764,2.4807584285736084,0.2160333395004272,0.8570746183395386,0.8570746183395386,0.0,235.68533325195312,243.0,61290.52734375,0.0,3811.58154296875,1.0,278.8573913574219,282.947021484375,296.11578369140625,300.1035461425781,293.1499938964844,293.1499938964844,279.1499938964844,38884.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938825249671936,1.0,0.0,0.0,3.580599546432495,3.5806233882904053,8.554699775231711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7041015625,0.0,1478.4873046875,1895.4371337890625,0.0,3761.7578125,0.8922743797302246,1.0,0.0,3.0,1.0,0.0
