time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849880,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8150774240493774,0.4311905205249786,0.3923351764678955,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9404105544090272,0.6617425084114075,0.6288952827453613,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8679238557815552,0.5279973149299622,0.3715917468070984,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8137893676757812,0.4293231964111328,0.4111126959323883,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6711261868476868,0.2380029857158661,1.096655249595642,284.901611328125,284.95001220703125,300.656005859375,293.0872497558594,297.2191467285156,297.2316589355469,284.90289306640625,1.0,0.6770546436309814,0.3832169473171234,0.3832169473171234,1.0,1.0,-3.4834234714508057,1.0026652812957764,2.4807584285736084,0.2160333395004272,0.8570746183395386,0.8570746183395386,0.0,235.68533325195312,243.0,61290.52734375,0.0,3811.58154296875,1.0,278.8573913574219,282.947021484375,296.11578369140625,300.1035461425781,293.1499938964844,293.1499938964844,279.1499938964844,38884.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938825249671936,1.0,0.0,0.0,3.580599546432495,3.5806233882904053,8.554699775231711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7041015625,0.0,1478.4873046875,1895.4371337890625,0.0,3761.7578125,0.8922743797302246,1.0,0.0,3.0,1.0,0.0
17849940,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8129441142082214,0.4312542676925659,0.392230212688446,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.938007652759552,0.6627640724182129,0.6296650767326355,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8674460649490356,0.5315310955047607,0.3739215135574341,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8121912479400635,0.4302217960357666,0.4118563830852508,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6695314645767212,0.2383049875497818,1.0978796482086182,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,297.2078552246094,297.2364196777344,284.9986267089844,1.0,0.6792247891426086,0.3824355602264404,0.3824355602264404,1.0,1.0,-3.4893836975097656,1.002309799194336,2.4870738983154297,0.2141920924186706,0.9445641040802002,0.9445641040802002,0.0,238.4412384033203,246.0,60532.2265625,0.0,3842.86962890625,1.0,279.1418762207031,283.06378173828125,296.0165100097656,299.8842468261719,293.1499938964844,293.1499938964844,278.8500061035156,33613.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932498812675476,1.0,0.0,0.0,3.6899123191833496,3.689936399459839,9.085010219678223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.017578125,0.0,1559.977294921875,1895.4371337890625,0.0,3704.024169921875,0.9126142263412476,1.0,0.0,3.0,1.0,0.0
17850000,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8129441142082214,0.4312542676925659,0.392230212688446,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.938007652759552,0.6627640724182129,0.6296650767326355,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8674460649490356,0.5315310955047607,0.3739215135574341,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8121912479400635,0.4302217960357666,0.4118563830852508,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6695314645767212,0.2383049875497818,1.0978796482086182,284.9994812011719,284.95001220703125,300.6120910644531,293.0301818847656,297.2078552246094,297.2364196777344,284.9986267089844,1.0,0.6792247891426086,0.3824355602264404,0.3824355602264404,1.0,1.0,-3.4893836975097656,1.002309799194336,2.4870738983154297,0.2141920924186706,0.9445641040802002,0.9445641040802002,0.0,238.4412384033203,246.0,60532.2265625,0.0,3842.86962890625,1.0,279.1418762207031,283.06378173828125,296.0165100097656,299.8842468261719,293.1499938964844,293.1499938964844,278.8500061035156,33613.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932498812675476,1.0,0.0,0.0,3.6899123191833496,3.689936399459839,9.085010219678223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.017578125,0.0,1559.977294921875,1895.4371337890625,0.0,3704.024169921875,0.9126142263412476,1.0,0.0,3.0,1.0,0.0
17850060,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8099871277809143,0.4302337169647217,0.3916933834552765,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9346527457237244,0.6626670360565186,0.629997968673706,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8661770224571228,0.5340784192085266,0.3759562075138092,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8099084496498108,0.4303969442844391,0.4123502969741821,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.667397677898407,0.2382053285837173,1.0986279249191284,284.9023132324219,284.95001220703125,300.56695556640625,292.9725952148437,297.1890563964844,297.2312927246094,284.9035339355469,1.0,0.6813450455665588,0.3816490471363067,0.3816490471363067,1.0,1.0,-3.493088960647583,1.001168966293335,2.491919994354248,0.212293654680252,0.8542762398719788,0.8542762398719788,0.0,241.767318725586,249.0,61041.27734375,0.0,3871.982177734375,1.0,278.85748291015625,282.9470520019531,296.0009155273437,299.9720458984375,293.1499938964844,293.1499938964844,279.1499938964844,38895.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418542981147766,1.0,0.0,0.0,3.5662193298339844,3.5662431716918945,8.48612501158641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2412109375,0.0,1463.1085205078125,1895.4371337890625,0.0,3789.292236328125,0.8891080021858215,1.0,0.0,3.0,1.0,0.0
17850120,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8099871277809143,0.4302337169647217,0.3916933834552765,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9346527457237244,0.6626670360565186,0.629997968673706,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8661770224571228,0.5340784192085266,0.3759562075138092,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8099084496498108,0.4303969442844391,0.4123502969741821,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.667397677898407,0.2382053285837173,1.0986279249191284,284.9023132324219,284.95001220703125,300.56695556640625,292.9725952148437,297.1890563964844,297.2312927246094,284.9035339355469,1.0,0.6813450455665588,0.3816490471363067,0.3816490471363067,1.0,1.0,-3.493088960647583,1.001168966293335,2.491919994354248,0.212293654680252,0.8542762398719788,0.8542762398719788,0.0,241.767318725586,249.0,61041.27734375,0.0,3871.982177734375,1.0,278.85748291015625,282.9470520019531,296.0009155273437,299.9720458984375,293.1499938964844,293.1499938964844,279.1499938964844,38895.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418542981147766,1.0,0.0,0.0,3.5662193298339844,3.5662431716918945,8.48612501158641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2412109375,0.0,1463.1085205078125,1895.4371337890625,0.0,3789.292236328125,0.8891080021858215,1.0,0.0,3.0,1.0,0.0
17850180,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8078513145446777,0.4302730560302734,0.3915722668170929,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.932279646396637,0.6635961532592773,0.6306867599487305,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8657726049423218,0.5376450419425964,0.3783113956451416,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8083176016807556,0.4312531352043152,0.4130572378635406,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6658662557601929,0.2384898066520691,1.099782109260559,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,297.1772155761719,297.23602294921875,284.9976806640625,1.0,0.6834767460823059,0.3808625340461731,0.3808625340461731,1.0,1.0,-3.4988343715667725,1.0007084608078003,2.4981260299682617,0.2104045897722244,0.9403806924819946,0.9403806924819946,0.0,244.5217742919922,252.0,60284.35546875,0.0,3902.899169921875,1.0,279.1417541503906,283.0624389648437,295.9006652832031,299.7516784667969,293.1499938964844,293.1499938964844,278.8500061035156,33619.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354325532913208,1.0,0.0,0.0,3.675910234451294,3.675934076309204,9.01619102933182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9541015625,0.0,1544.24560546875,1895.4371337890625,0.0,3730.833251953125,0.9094671607017516,1.0,0.0,3.0,1.0,0.0
17850240,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8078513145446777,0.4302730560302734,0.3915722668170929,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.932279646396637,0.6635961532592773,0.6306867599487305,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8657726049423218,0.5376450419425964,0.3783113956451416,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8083176016807556,0.4312531352043152,0.4130572378635406,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6658662557601929,0.2384898066520691,1.099782109260559,284.9985046386719,284.95001220703125,300.5208740234375,292.9148254394531,297.1772155761719,297.23602294921875,284.9976806640625,1.0,0.6834767460823059,0.3808625340461731,0.3808625340461731,1.0,1.0,-3.4988343715667725,1.0007084608078003,2.4981260299682617,0.2104045897722244,0.9403806924819946,0.9403806924819946,0.0,244.5217742919922,252.0,60284.35546875,0.0,3902.899169921875,1.0,279.1417541503906,283.0624389648437,295.9006652832031,299.7516784667969,293.1499938964844,293.1499938964844,278.8500061035156,33619.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354325532913208,1.0,0.0,0.0,3.675910234451294,3.675934076309204,9.01619102933182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.9541015625,0.0,1544.24560546875,1895.4371337890625,0.0,3730.833251953125,0.9094671607017516,1.0,0.0,3.0,1.0,0.0
17850300,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8066924810409546,0.4298117756843567,0.3914842307567596,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9310102462768556,0.6635862588882446,0.6310260891914368,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8654912710189819,0.5389801263809204,0.3794731497764587,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8074673414230347,0.4313837587833404,0.4134278893470764,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6650852560997009,0.2384789586067199,1.100511908531189,284.8743591308594,284.95001220703125,300.49755859375,292.885986328125,297.1681823730469,297.2341613769531,284.8731994628906,1.0,0.6845871806144714,0.380469262599945,0.380469262599945,1.0,1.0,-3.5018649101257324,1.000519871711731,2.501344919204712,0.2096033692359924,0.8530039191246033,0.8530039191246033,0.0,246.0016021728516,252.0,61114.11328125,0.0,3919.392333984375,1.0,278.897705078125,282.9215087890625,295.9248046875,299.93609619140625,293.1499938964844,293.1499938964844,278.8500061035156,38091.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942186713218689,1.0,0.0,0.0,3.633951187133789,3.6339755058288574,8.811533689367934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.03125,0.0,1530.963134765625,1895.4371337890625,0.0,3792.3095703125,0.9009146690368652,1.0,0.0,3.0,1.0,0.0
17850360,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8048683404922485,0.4292411506175995,0.3910204172134399,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9289810061454772,0.6634138822555542,0.630935788154602,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8645943999290466,0.5402196645736694,0.3803640007972717,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8060346841812134,0.4313907027244568,0.4135131239891052,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6638165712356567,0.2383755296468734,1.100458025932312,284.9029235839844,284.95001220703125,300.47412109375,292.85723876953125,297.1581420898437,297.23095703125,284.9041748046875,1.0,0.6855567097663879,0.3800881505012512,0.3800881505012512,1.0,1.0,-3.502309560775757,0.9995101094245912,2.5027995109558105,0.2085069268941879,0.8511994481086731,0.8511994481086731,0.0,247.84620666503903,255.0,60775.7265625,0.0,3931.554443359375,1.0,278.8578491210937,282.9473571777344,295.8852233886719,299.838623046875,293.1499938964844,293.1499938964844,279.1499938964844,38922.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447091221809388,1.0,0.0,0.0,3.5507242679595947,3.550747871398926,8.412541205871094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.234375,0.0,1446.7708740234375,1895.4371337890625,0.0,3815.17529296875,0.8856673240661621,1.0,0.0,3.0,1.0,0.0
17850420,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8027320504188538,0.4292561113834381,0.3908831477165222,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9266464114189148,0.6642480492591858,0.6315415501594543,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8642511367797852,0.5438089370727539,0.3827377259731293,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.804440975189209,0.4322056174278259,0.4141845405101776,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6623446941375732,0.2386434078216552,1.1015475988388062,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,297.1461181640625,297.2356262207031,284.996826171875,1.0,0.687650740146637,0.3793258965015411,0.3793258965015411,1.0,1.0,-3.5078375339508057,0.999033749103546,2.5088038444519043,0.2066604644060135,0.93619042634964,0.93619042634964,0.0,250.6008453369141,258.0,60029.70703125,0.0,3962.087890625,1.0,279.1416320800781,283.0614624023437,295.78546142578125,299.6189270019531,293.1499938964844,293.1499938964844,278.8500061035156,33618.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381791949272156,1.0,0.0,0.0,3.6611521244049072,3.6611759662628174,8.943939633354603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3818359375,0.0,1527.736328125,1895.4371337890625,0.0,3755.87548828125,0.9061501622200012,1.0,0.0,3.0,1.0,0.0
17850480,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8027320504188538,0.4292561113834381,0.3908831477165222,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9266464114189148,0.6642480492591858,0.6315415501594543,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8642511367797852,0.5438089370727539,0.3827377259731293,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.804440975189209,0.4322056174278259,0.4141845405101776,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6623446941375732,0.2386434078216552,1.1015475988388062,284.9976501464844,284.95001220703125,300.427001953125,292.8002014160156,297.1461181640625,297.2356262207031,284.996826171875,1.0,0.687650740146637,0.3793258965015411,0.3793258965015411,1.0,1.0,-3.5078375339508057,0.999033749103546,2.5088038444519043,0.2066604644060135,0.93619042634964,0.93619042634964,0.0,250.6008453369141,258.0,60029.70703125,0.0,3962.087890625,1.0,279.1416320800781,283.0614624023437,295.78546142578125,299.6189270019531,293.1499938964844,293.1499938964844,278.8500061035156,33618.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381791949272156,1.0,0.0,0.0,3.6611521244049072,3.6611759662628174,8.943939633354603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.3818359375,0.0,1527.736328125,1895.4371337890625,0.0,3755.87548828125,0.9061501622200012,1.0,0.0,3.0,1.0,0.0
17850540,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8002095818519592,0.4283169209957123,0.390420526266098,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9238713979721068,0.6639989018440247,0.6317318677902222,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8633328080177307,0.5460676550865173,0.384579062461853,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8025070428848267,0.4322894215583801,0.4145860373973846,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.66065514087677,0.2385314255952835,1.1021828651428225,284.8994445800781,284.95001220703125,300.38543701171875,292.7507629394531,297.12921142578125,297.23101806640625,284.9010314941406,1.0,0.6894669532775879,0.3786551058292389,0.3786551058292389,1.0,1.0,-3.510981559753418,0.9980288147926332,2.5129528045654297,0.2050470560789108,0.8492811918258667,0.8492811918258667,0.0,253.4999389648437,258.0,60561.0625,0.0,3987.471435546875,1.0,278.8625183105469,282.9446716308594,295.782958984375,299.7277526855469,293.1499938964844,293.1499938964844,278.8500061035156,39114.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471414685249328,1.0,0.0,0.0,3.544769048690796,3.544792652130127,8.384345733247756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.7607421875,0.0,1441.843505859375,1895.4371337890625,0.0,3837.173828125,0.8845548033714294,1.0,0.0,3.0,1.0,0.0
17850600,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7997936606407166,0.4282131195068359,0.3903111815452575,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.92340886592865,0.6639785766601562,0.6316994428634644,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8631411194801331,0.546400249004364,0.3847969174385071,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8021767735481262,0.4323067367076874,0.4146001935005188,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6603675484657288,0.2385149598121643,1.1021465063095093,284.904296875,284.95001220703125,300.3797912597656,292.7441101074219,297.1270446777344,297.2305908203125,284.9049987792969,1.0,0.6896899342536926,0.378563642501831,0.378563642501831,1.0,1.0,-3.5110456943511963,0.9977723956108092,2.513273239135742,0.2047653496265411,0.848660409450531,0.848660409450531,0.0,253.9307861328125,261.0,60524.69140625,0.0,3990.221435546875,1.0,278.8582763671875,282.9479675292969,295.77117919921875,299.706298828125,293.1499938964844,293.1499938964844,279.1499938964844,38782.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473485350608826,1.0,0.0,0.0,3.5366578102111816,3.5366814136505127,8.346019626515044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.6650390625,0.0,1430.8638916015625,1895.4371337890625,0.0,3839.044677734375,0.8824627995491028,1.0,0.0,3.0,1.0,0.0
17850660,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.797723114490509,0.4282056987285614,0.3901641070842743,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9211360216140748,0.6647170782089233,0.6322259902954102,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8628575205802917,0.5500018000602722,0.3871857821941376,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8006290197372437,0.4330824315547943,0.4152407944202423,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6589583158493042,0.2387670427560806,1.1031811237335205,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,297.1151733398437,297.23516845703125,284.9962158203125,1.0,0.6917469501495361,0.3778359293937683,0.3778359293937683,1.0,1.0,-3.5163819789886475,0.9973182678222656,2.519063711166382,0.2029951512813568,0.9321632981300354,0.9321632981300354,0.0,256.6798400878906,264.0,59777.234375,0.0,4020.38671875,1.0,279.1415405273437,283.06085205078125,295.6737976074219,299.4893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33608.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406812787055968,1.0,0.0,0.0,3.646202325820923,3.646225929260254,8.871045906744257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.16796875,0.0,1511.075439453125,1895.4371337890625,0.0,3778.637939453125,0.9027776718139648,1.0,0.0,3.0,1.0,0.0
17850720,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.797723114490509,0.4282056987285614,0.3901641070842743,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9211360216140748,0.6647170782089233,0.6322259902954102,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8628575205802917,0.5500018000602722,0.3871857821941376,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8006290197372437,0.4330824315547943,0.4152407944202423,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6589583158493042,0.2387670427560806,1.1031811237335205,284.9970092773437,284.95001220703125,300.3327331542969,292.6893005371094,297.1151733398437,297.23516845703125,284.9962158203125,1.0,0.6917469501495361,0.3778359293937683,0.3778359293937683,1.0,1.0,-3.5163819789886475,0.9973182678222656,2.519063711166382,0.2029951512813568,0.9321632981300354,0.9321632981300354,0.0,256.6798400878906,264.0,59777.234375,0.0,4020.38671875,1.0,279.1415405273437,283.06085205078125,295.6737976074219,299.4893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33608.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406812787055968,1.0,0.0,0.0,3.646202325820923,3.646225929260254,8.871045906744257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.16796875,0.0,1511.075439453125,1895.4371337890625,0.0,3778.637939453125,0.9027776718139648,1.0,0.0,3.0,1.0,0.0
17850780,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.794862687587738,0.4271539449691772,0.3895795345306396,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9179925918579102,0.6643611788749695,0.6322987079620361,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8618143200874329,0.5525989532470703,0.389248251914978,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7984224557876587,0.433150440454483,0.4156225621700287,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.657057523727417,0.2386257499456405,1.1037169694900513,284.9052429199219,284.95001220703125,300.2861633300781,292.6361694335937,297.0964660644531,297.2301025390625,284.9058532714844,1.0,0.6937471628189087,0.3771082460880279,0.3771082460880279,1.0,1.0,-3.519359827041626,0.996073603630066,2.5232861042022705,0.2011757642030716,0.8459852337837219,0.8459852337837219,0.0,260.0090026855469,267.0,60269.5,0.0,4048.038330078125,1.0,278.8583984375,282.94879150390625,295.66265869140625,299.5794982910156,293.1499938964844,293.1499938964844,279.1499938964844,38761.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949737012386322,1.0,0.0,0.0,3.52122449874878,3.5212478637695312,8.273337357422861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.40625,0.0,1414.4930419921875,1895.4371337890625,0.0,3860.5927734375,0.879034161567688,1.0,0.0,3.0,1.0,0.0
17850840,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.794862687587738,0.4271539449691772,0.3895795345306396,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9179925918579102,0.6643611788749695,0.6322987079620361,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8618143200874329,0.5525989532470703,0.389248251914978,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7984224557876587,0.433150440454483,0.4156225621700287,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.657057523727417,0.2386257499456405,1.1037169694900513,284.9052429199219,284.95001220703125,300.2861633300781,292.6361694335937,297.0964660644531,297.2301025390625,284.9058532714844,1.0,0.6937471628189087,0.3771082460880279,0.3771082460880279,1.0,1.0,-3.519359827041626,0.996073603630066,2.5232861042022705,0.2011757642030716,0.8459852337837219,0.8459852337837219,0.0,260.0090026855469,267.0,60269.5,0.0,4048.038330078125,1.0,278.8583984375,282.94879150390625,295.66265869140625,299.5794982910156,293.1499938964844,293.1499938964844,279.1499938964844,38761.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949737012386322,1.0,0.0,0.0,3.52122449874878,3.5212478637695312,8.273337357422861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.40625,0.0,1414.4930419921875,1895.4371337890625,0.0,3860.5927734375,0.879034161567688,1.0,0.0,3.0,1.0,0.0
17850900,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7935700416564941,0.4270902872085571,0.3893325328826904,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9165675044059752,0.6646169424057007,0.6323351263999939,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8614267110824585,0.5543535351753235,0.3903185725212097,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7974154949188232,0.4334658086299896,0.4158007502555847,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6561700105667114,0.238701656460762,1.1038507223129272,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,297.0902404785156,297.2317199707031,285.0125732421875,1.0,0.6946965456008911,0.3767444193363189,0.3767444193363189,1.0,1.0,-3.5207624435424805,0.9954274892807008,2.5253350734710693,0.2001323401927948,0.9203577637672424,0.9203577637672424,0.0,261.5473022460937,267.0,59428.328125,0.0,4060.911865234375,1.0,279.0986328125,283.0717163085937,295.5848693847656,299.3417663574219,293.1499938964844,293.1499938964844,279.1499938964844,34141.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443874955177308,1.0,0.0,0.0,3.570139646530152,3.570162534713745,8.504792390340299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.6787109375,0.0,1432.5185546875,1895.4371337890625,0.0,3812.26220703125,0.8877279758453369,1.0,0.0,3.0,1.0,0.0
17850960,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7928394675254822,0.4271281659603119,0.3894138932228088,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9157763719558716,0.6650059223175049,0.6327353119850159,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8615629076957703,0.5562031865119934,0.3916363716125488,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7969052791595459,0.4338908493518829,0.4162281155586242,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.655694842338562,0.23886239528656,1.1046806573867798,284.9963684082031,284.95001220703125,300.24029541015625,292.5850524902344,297.0849914550781,297.2345886230469,284.9951171875,1.0,0.6957653760910034,0.3763838410377502,0.3763838410377502,1.0,1.0,-3.524437189102173,0.9955325126647948,2.528904914855957,0.1993835419416427,0.9284319877624512,0.9284319877624512,0.0,262.763671875,270.0,59540.95703125,0.0,4077.71875,1.0,279.14227294921875,283.0599975585937,295.5678405761719,299.3663024902344,293.1499938964844,293.1499938964844,278.8500061035156,33514.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942842423915863,1.0,0.0,0.0,3.633859634399414,3.633882999420166,8.811089173832443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.4326171875,0.0,1496.7689208984375,1895.4371337890625,0.0,3798.258544921875,0.8996840119361877,1.0,0.0,3.0,1.0,0.0
17851020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.790070116519928,0.4260706603527069,0.388826459646225,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9127649068832396,0.6645662784576416,0.6327322721481323,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8605872988700867,0.558795154094696,0.3936997354030609,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7947666049003601,0.4339306354522705,0.4165848195552826,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6538742184638977,0.2387087345123291,1.1051658391952517,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,297.06689453125,297.2295227050781,284.9067077636719,1.0,0.6977288126945496,0.3756627142429352,0.3756627142429352,1.0,1.0,-3.5272305011749268,0.994235336780548,2.5329952239990234,0.197563424706459,0.8435442447662354,0.8435442447662354,0.0,266.084716796875,273.0,60030.55859375,0.0,4104.94970703125,1.0,278.8585510253906,282.94970703125,295.5621032714844,299.4613647460937,293.1499938964844,293.1499938964844,279.1499938964844,38733.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517959356307985,1.0,0.0,0.0,3.5066537857055664,3.50667691230774,8.205009862649604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.5458984375,0.0,1399.1119384765625,1895.4371337890625,0.0,3879.126953125,0.8757957220077515,1.0,0.0,3.0,1.0,0.0
17851080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.790070116519928,0.4260706603527069,0.388826459646225,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9127649068832396,0.6645662784576416,0.6327322721481323,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8605872988700867,0.558795154094696,0.3936997354030609,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7947666049003601,0.4339306354522705,0.4165848195552826,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6538742184638977,0.2387087345123291,1.1051658391952517,284.9061584472656,284.95001220703125,300.19549560546875,292.5363464355469,297.06689453125,297.2295227050781,284.9067077636719,1.0,0.6977288126945496,0.3756627142429352,0.3756627142429352,1.0,1.0,-3.5272305011749268,0.994235336780548,2.5329952239990234,0.197563424706459,0.8435442447662354,0.8435442447662354,0.0,266.084716796875,273.0,60030.55859375,0.0,4104.94970703125,1.0,278.8585510253906,282.94970703125,295.5621032714844,299.4613647460937,293.1499938964844,293.1499938964844,279.1499938964844,38733.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517959356307985,1.0,0.0,0.0,3.5066537857055664,3.50667691230774,8.205009862649604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.5458984375,0.0,1399.1119384765625,1895.4371337890625,0.0,3879.126953125,0.8757957220077515,1.0,0.0,3.0,1.0,0.0
17851140,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7881166934967041,0.4260289371013641,0.3886578381061554,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9106486439704896,0.6651207804679871,0.6330958008766174,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8603792190551758,0.5623900890350342,0.3960891664028168,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7932995557785034,0.4346413910388946,0.4171692430973053,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6525697112083435,0.2389308214187622,1.1060833930969238,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,297.0560913085937,297.23388671875,284.9950866699219,1.0,0.6997127532958984,0.3749415874481201,0.3749415874481201,1.0,1.0,-3.532137393951416,0.9936347007751464,2.538502693176269,0.1957626342773437,0.9250763654708862,0.9250763654708862,0.0,268.8326416015625,276.0,59316.5,0.0,4134.28515625,1.0,279.1413269042969,283.0600891113281,295.472900390625,299.2546081542969,293.1499938964844,293.1499938964844,278.8500061035156,33581.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447392821311952,1.0,0.0,0.0,3.6186845302581774,3.61870789527893,8.737652592571976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.6220703125,0.0,1480.6650390625,1895.4371337890625,0.0,3815.44775390625,0.8965171575546265,1.0,0.0,3.0,1.0,0.0
17851200,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7881166934967041,0.4260289371013641,0.3886578381061554,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9106486439704896,0.6651207804679871,0.6330958008766174,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8603792190551758,0.5623900890350342,0.3960891664028168,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7932995557785034,0.4346413910388946,0.4171692430973053,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6525697112083435,0.2389308214187622,1.1060833930969238,284.9959411621094,284.95001220703125,300.1519470214844,292.4903564453125,297.0560913085937,297.23388671875,284.9950866699219,1.0,0.6997127532958984,0.3749415874481201,0.3749415874481201,1.0,1.0,-3.532137393951416,0.9936347007751464,2.538502693176269,0.1957626342773437,0.9250763654708862,0.9250763654708862,0.0,268.8326416015625,276.0,59316.5,0.0,4134.28515625,1.0,279.1413269042969,283.0600891113281,295.472900390625,299.2546081542969,293.1499938964844,293.1499938964844,278.8500061035156,33581.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447392821311952,1.0,0.0,0.0,3.6186845302581774,3.61870789527893,8.737652592571976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.6220703125,0.0,1480.6650390625,1895.4371337890625,0.0,3815.44775390625,0.8965171575546265,1.0,0.0,3.0,1.0,0.0
17851260,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7854189276695251,0.4249712526798248,0.3880585432052612,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9077749252319336,0.6646032333374023,0.6330081224441528,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8594424724578857,0.5649690628051758,0.3981373310089111,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7912117838859558,0.4346591532230377,0.4174978137016296,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6508108377456665,0.238765150308609,1.1064985990524292,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,297.03887939453125,297.2288513183594,284.90753173828125,1.0,0.701638400554657,0.3742192685604095,0.3742192685604095,1.0,1.0,-3.5346782207489014,0.9922403693199158,2.542437791824341,0.1939069181680679,0.8414302468299866,0.8414302468299866,0.0,272.1583251953125,279.0,59817.6484375,0.0,4160.984375,1.0,278.858642578125,282.9506530761719,295.4723815917969,299.3553771972656,293.1499938964844,293.1499938964844,279.1499938964844,38699.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534775018692015,1.0,0.0,0.0,3.493605852127075,3.493628740310669,8.144062348947045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.69775390625,0.0,1385.366455078125,1895.4371337890625,0.0,3894.235595703125,0.8728839755058289,1.0,0.0,3.0,1.0,0.0
17851320,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7854189276695251,0.4249712526798248,0.3880585432052612,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9077749252319336,0.6646032333374023,0.6330081224441528,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8594424724578857,0.5649690628051758,0.3981373310089111,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7912117838859558,0.4346591532230377,0.4174978137016296,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6508108377456665,0.238765150308609,1.1064985990524292,284.90704345703125,284.95001220703125,300.1100158691406,292.447509765625,297.03887939453125,297.2288513183594,284.90753173828125,1.0,0.701638400554657,0.3742192685604095,0.3742192685604095,1.0,1.0,-3.5346782207489014,0.9922403693199158,2.542437791824341,0.1939069181680679,0.8414302468299866,0.8414302468299866,0.0,272.1583251953125,279.0,59817.6484375,0.0,4160.984375,1.0,278.858642578125,282.9506530761719,295.4723815917969,299.3553771972656,293.1499938964844,293.1499938964844,279.1499938964844,38699.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534775018692015,1.0,0.0,0.0,3.493605852127075,3.493628740310669,8.144062348947045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.69775390625,0.0,1385.366455078125,1895.4371337890625,0.0,3894.235595703125,0.8728839755058289,1.0,0.0,3.0,1.0,0.0
17851380,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7835290431976318,0.4249206781387329,0.387885719537735,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9057724475860596,0.6650749444961548,0.6332976818084717,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8592631816864014,0.5685483813285828,0.4005179107189178,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7897895574569702,0.4353472590446472,0.4180627167224884,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6495559811592102,0.2389737069606781,1.107361912727356,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,297.0290832519531,297.2331237792969,284.9949035644531,1.0,0.7035883069038391,0.373496949672699,0.373496949672699,1.0,1.0,-3.5393919944763184,0.9915594458580016,2.547832489013672,0.1920788735151291,0.9223177433013916,0.9223177433013916,0.0,274.9038391113281,282.0,59124.5234375,0.0,4189.93017578125,1.0,279.1412048339844,283.06011962890625,295.38946533203125,299.1560974121094,293.1499938964844,293.1499938964844,278.8500061035156,33556.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461742639541626,1.0,0.0,0.0,3.606834650039673,3.6068577766418457,8.680520409143355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3251953125,0.0,1467.6102294921875,1895.4371337890625,0.0,3828.432373046875,0.8938396573066711,1.0,0.0,3.0,1.0,0.0
17851440,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7835290431976318,0.4249206781387329,0.387885719537735,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9057724475860596,0.6650749444961548,0.6332976818084717,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8592631816864014,0.5685483813285828,0.4005179107189178,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7897895574569702,0.4353472590446472,0.4180627167224884,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6495559811592102,0.2389737069606781,1.107361912727356,284.9957275390625,284.95001220703125,300.0699462890625,292.4081420898437,297.0290832519531,297.2331237792969,284.9949035644531,1.0,0.7035883069038391,0.373496949672699,0.373496949672699,1.0,1.0,-3.5393919944763184,0.9915594458580016,2.547832489013672,0.1920788735151291,0.9223177433013916,0.9223177433013916,0.0,274.9038391113281,282.0,59124.5234375,0.0,4189.93017578125,1.0,279.1412048339844,283.06011962890625,295.38946533203125,299.1560974121094,293.1499938964844,293.1499938964844,278.8500061035156,33556.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461742639541626,1.0,0.0,0.0,3.606834650039673,3.6068577766418457,8.680520409143355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.3251953125,0.0,1467.6102294921875,1895.4371337890625,0.0,3828.432373046875,0.8938396573066711,1.0,0.0,3.0,1.0,0.0
17851500,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7824954986572266,0.4244328737258911,0.3877603411674499,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9047004580497742,0.6648449301719666,0.6334211230278015,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8590750098228455,0.5698633790016174,0.4016701877117157,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7890198230743408,0.4353986978530884,0.4183538258075714,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6489042639732361,0.2389263361692428,1.107919692993164,284.8772277832031,284.95001220703125,300.0506896972656,292.389892578125,297.0213623046875,297.2311096191406,284.8766784667969,1.0,0.7046015858650208,0.3731358051300049,0.3731358051300049,1.0,1.0,-3.5418035984039307,0.991227686405182,2.5505759716033936,0.1912938058376312,0.838500440120697,0.838500440120697,0.0,276.3935852050781,282.0,59923.15234375,0.0,4205.26904296875,1.0,278.8993225097656,282.9255065917969,295.42486572265625,299.3489074707031,293.1499938964844,293.1499938964844,278.8500061035156,38249.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525660872459412,1.0,0.0,0.0,3.5601823329925537,3.5602059364318848,8.457417948193324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.892578125,0.0,1451.93603515625,1895.4371337890625,0.0,3886.0498046875,0.8845672607421875,1.0,0.0,3.0,1.0,0.0
17851560,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7809240818023682,0.4238655269145965,0.3872900009155273,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.90308940410614,0.6644846200942993,0.6331432461738586,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8583759069442749,0.5711038708686829,0.4025535583496094,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7877708673477173,0.435348629951477,0.4183767139911651,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6478685736656189,0.2387972325086593,1.1077314615249634,284.9075927734375,284.95001220703125,300.0320129394531,292.37261962890625,297.0130920410156,297.2280578613281,284.9085998535156,1.0,0.7054809927940369,0.3727877140045166,0.3727877140045166,1.0,1.0,-3.54176926612854,0.9901387095451356,2.55163049697876,0.1902431696653366,0.8395798802375793,0.8395798802375793,0.0,278.2219543457031,285.0,59624.74609375,0.0,4216.244140625,1.0,278.85845947265625,282.9518127441406,295.3968811035156,299.2652587890625,293.1499938964844,293.1499938964844,279.1499938964844,38792.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547289609909058,1.0,0.0,0.0,3.480644941329956,3.48066782951355,8.083748070930596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.4677734375,0.0,1372.712646484375,1895.4371337890625,0.0,3905.462890625,0.8700974583625793,1.0,0.0,3.0,1.0,0.0
17851620,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7790874242782593,0.4238077700138092,0.3871092498302459,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9011964797973632,0.6648765802383423,0.6333566308021545,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8582078218460083,0.5746564865112305,0.4049135148525238,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7863849401473999,0.4360175430774688,0.4189223945140838,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6466531157493591,0.2389919310808181,1.1085331439971924,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,297.0046081542969,297.2322082519531,284.9950256347656,1.0,0.7073973417282104,0.3720915913581848,0.3720915913581848,1.0,1.0,-3.546259641647339,0.9894530773162842,2.5568065643310547,0.1884689927101135,0.9201105833053588,0.9201105833053588,0.0,280.9729919433594,288.0,58971.75,0.0,4244.7568359375,1.0,279.14111328125,283.06036376953125,295.32147216796875,299.075439453125,293.1499938964844,293.1499938964844,278.8500061035156,33533.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471897482872008,1.0,0.0,0.0,3.596498489379883,3.596521615982056,8.630839829493198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.3193359375,0.0,1456.271484375,1895.4371337890625,0.0,3837.6103515625,0.891533613204956,1.0,0.0,3.0,1.0,0.0
17851680,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7790874242782593,0.4238077700138092,0.3871092498302459,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9011964797973632,0.6648765802383423,0.6333566308021545,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8582078218460083,0.5746564865112305,0.4049135148525238,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7863849401473999,0.4360175430774688,0.4189223945140838,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6466531157493591,0.2389919310808181,1.1085331439971924,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,297.0046081542969,297.2322082519531,284.9950256347656,1.0,0.7073973417282104,0.3720915913581848,0.3720915913581848,1.0,1.0,-3.546259641647339,0.9894530773162842,2.5568065643310547,0.1884689927101135,0.9201105833053588,0.9201105833053588,0.0,280.9729919433594,288.0,58971.75,0.0,4244.7568359375,1.0,279.14111328125,283.06036376953125,295.32147216796875,299.075439453125,293.1499938964844,293.1499938964844,278.8500061035156,33533.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471897482872008,1.0,0.0,0.0,3.596498489379883,3.596521615982056,8.630839829493198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.3193359375,0.0,1456.271484375,1895.4371337890625,0.0,3837.6103515625,0.891533613204956,1.0,0.0,3.0,1.0,0.0
