time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851740,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7766821980476379,0.4227932095527649,0.3865494430065155,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8987343907356262,0.6642382144927979,0.6331575512886047,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8574013710021973,0.5770636200904846,0.4068532586097717,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.784520149230957,0.4360051453113556,0.4192206561565399,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6451038718223572,0.2388125211000442,1.108870267868042,284.9062194824219,284.95001220703125,299.9649353027344,292.31549072265625,296.9906616210937,297.22723388671875,284.9068603515625,1.0,0.7091898322105408,0.3714233040809631,0.3714233040809631,1.0,1.0,-3.5484533309936523,0.9880920648574828,2.56036114692688,0.186743676662445,0.8379999399185181,0.8379999399185181,0.0,284.1492614746094,288.0,59591.2421875,0.0,4269.80810546875,1.0,278.8597412109375,282.9568786621094,295.34039306640625,299.2020874023437,293.1499938964844,293.1499938964844,278.8500061035156,38806.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555103778839112,1.0,0.0,0.0,3.4748423099517822,3.474865198135376,8.056816795942723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.90625,0.0,1366.8824462890625,1895.4371337890625,0.0,3912.46533203125,0.8688344359397888,1.0,0.0,3.0,1.0,0.0
17851800,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.776567280292511,0.4227594435214996,0.3865151405334472,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.898615837097168,0.6642164587974548,0.6331344246864319,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8573534488677979,0.5771704912185669,0.4069250524044037,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7844282984733582,0.436007559299469,0.4192227125167846,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.645027220249176,0.2388050854206085,1.1088507175445557,284.9070129394531,284.95001220703125,299.96368408203125,292.31451416015625,296.9901428222656,297.2270812988281,284.9075927734375,1.0,0.7092575430870056,0.371395468711853,0.371395468711853,1.0,1.0,-3.548449277877808,0.9880046844482422,2.560444593429565,0.1866553127765655,0.8373706936836243,0.8373706936836243,0.0,284.2892761230469,291.0,59518.7890625,0.0,4270.64697265625,1.0,278.8584899902344,282.95660400390625,295.3377685546875,299.19683837890625,293.1499938964844,293.1499938964844,279.1499938964844,38733.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555409550666808,1.0,0.0,0.0,3.472208023071289,3.472230672836304,8.044605692703044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.05517578125,0.0,1363.673095703125,1895.4371337890625,0.0,3912.739501953125,0.8681135773658752,1.0,0.0,3.0,1.0,0.0
17851860,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7747881412506104,0.4227083921432495,0.3863419592380523,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8967267274856567,0.6644963026046753,0.6332564949989319,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8571409583091736,0.5805532932281494,0.4091937243938446,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7830808758735657,0.4366714656352997,0.4197634756565094,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6438462138175964,0.2389862388372421,1.109601974487305,284.9964904785156,284.95001220703125,299.9338684082031,292.29266357421875,296.9828796386719,297.23052978515625,284.9957275390625,1.0,0.7111363410949707,0.3707352876663208,0.3707352876663208,1.0,1.0,-3.5526630878448486,0.9873252511024476,2.565337896347046,0.1849614679813385,0.9188745617866516,0.9188745617866516,0.0,287.0518798828125,294.0,58872.5859375,0.0,4298.6083984375,1.0,279.1410217285156,283.0636291503906,295.2713623046875,299.0157165527344,293.1499938964844,293.1499938964844,278.8500061035156,33485.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947712242603302,1.0,0.0,0.0,3.588104724884033,3.588127613067627,8.590600373281632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.861328125,0.0,1446.8978271484375,1895.4371337890625,0.0,3842.328857421875,0.8896805644035339,1.0,0.0,3.0,1.0,0.0
17851920,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7747881412506104,0.4227083921432495,0.3863419592380523,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8967267274856567,0.6644963026046753,0.6332564949989319,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8571409583091736,0.5805532932281494,0.4091937243938446,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7830808758735657,0.4366714656352997,0.4197634756565094,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6438462138175964,0.2389862388372421,1.109601974487305,284.9964904785156,284.95001220703125,299.9338684082031,292.29266357421875,296.9828796386719,297.23052978515625,284.9957275390625,1.0,0.7111363410949707,0.3707352876663208,0.3707352876663208,1.0,1.0,-3.5526630878448486,0.9873252511024476,2.565337896347046,0.1849614679813385,0.9188745617866516,0.9188745617866516,0.0,287.0518798828125,294.0,58872.5859375,0.0,4298.6083984375,1.0,279.1410217285156,283.0636291503906,295.2713623046875,299.0157165527344,293.1499938964844,293.1499938964844,278.8500061035156,33485.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947712242603302,1.0,0.0,0.0,3.588104724884033,3.588127613067627,8.590600373281632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.861328125,0.0,1446.8978271484375,1895.4371337890625,0.0,3842.328857421875,0.8896805644035339,1.0,0.0,3.0,1.0,0.0
17851980,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7723389267921448,0.4216683804988861,0.3857592046260834,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.894144594669342,0.663704514503479,0.6329165697097778,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.856208324432373,0.5828371047973633,0.4110509753227234,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7811736464500427,0.4366585314273834,0.4200643599033355,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6422603130340576,0.238781601190567,1.1098570823669434,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,296.9696655273437,297.2245788574219,284.909423828125,1.0,0.7129491567611694,0.3700751364231109,0.3700751364231109,1.0,1.0,-3.554464817047119,0.9858537316322328,2.568610906600952,0.1832224130630493,0.836130678653717,0.836130678653717,0.0,290.3872375488281,297.0,59382.0859375,0.0,4323.65478515625,1.0,278.8585205078125,282.9539794921875,295.2984924316406,299.1478576660156,293.1499938964844,293.1499938964844,279.1499938964844,38822.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558928608894348,1.0,0.0,0.0,3.4616568088531494,3.461679458618164,7.995788564585382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.748046875,0.0,1353.5804443359375,1895.4371337890625,0.0,3915.89111328125,0.8659133315086365,1.0,0.0,3.0,1.0,0.0
17852040,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7723389267921448,0.4216683804988861,0.3857592046260834,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.894144594669342,0.663704514503479,0.6329165697097778,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.856208324432373,0.5828371047973633,0.4110509753227234,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7811736464500427,0.4366585314273834,0.4200643599033355,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6422603130340576,0.238781601190567,1.1098570823669434,284.9078063964844,284.95001220703125,299.90728759765625,292.27606201171875,296.9696655273437,297.2245788574219,284.909423828125,1.0,0.7129491567611694,0.3700751364231109,0.3700751364231109,1.0,1.0,-3.554464817047119,0.9858537316322328,2.568610906600952,0.1832224130630493,0.836130678653717,0.836130678653717,0.0,290.3872375488281,297.0,59382.0859375,0.0,4323.65478515625,1.0,278.8585205078125,282.9539794921875,295.2984924316406,299.1478576660156,293.1499938964844,293.1499938964844,279.1499938964844,38822.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558928608894348,1.0,0.0,0.0,3.4616568088531494,3.461679458618164,7.995788564585382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.748046875,0.0,1353.5804443359375,1895.4371337890625,0.0,3915.89111328125,0.8659133315086365,1.0,0.0,3.0,1.0,0.0
17852100,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7712430953979492,0.4216091632843017,0.385518729686737,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.892964780330658,0.6637479066848755,0.6327542662620544,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8558613657951355,0.5844511985778809,0.4120170474052429,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7803112864494324,0.4369435608386993,0.4202114641666412,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6415187120437622,0.2388278096914291,1.1098576784133911,285.0113525390625,284.95001220703125,299.89532470703125,292.2698669433594,296.96649169921875,297.2257385253906,285.0116577148437,1.0,0.7138076424598694,0.3697450459003448,0.3697450459003448,1.0,1.0,-3.5553133487701416,0.9851061701774596,2.570207118988037,0.1822218596935272,0.909635365009308,0.909635365009308,0.0,291.9212646484375,297.0,58691.59765625,0.0,4335.24951171875,1.0,279.0972595214844,283.07794189453125,295.2385559082031,298.934326171875,293.1499938964844,293.1499938964844,279.1499938964844,33916.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498485326766968,1.0,0.0,0.0,3.5196003913879395,3.519622802734375,8.265707833743363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.890625,0.0,1377.844970703125,1895.4371337890625,0.0,3861.597412109375,0.8761833906173706,1.0,0.0,3.0,1.0,0.0
17852160,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7706226706504822,0.4216318726539612,0.385591447353363,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8922654986381531,0.6639033555984497,0.6329425573348999,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.855959951877594,0.5861335396766663,0.4132269620895386,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7798731327056885,0.437326043844223,0.4206031560897827,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6411130428314209,0.2389509975910186,1.1105364561080933,284.99658203125,284.95001220703125,299.88427734375,292.26513671875,296.9643249511719,297.2279052734375,284.9954833984375,1.0,0.7147819995880127,0.3694194257259369,0.3694194257259369,1.0,1.0,-3.558368682861328,0.9850805997848512,2.5732879638671875,0.181506261229515,0.9180017709732056,0.9180017709732056,0.0,293.14715576171875,300.0,58819.13671875,0.0,4350.87548828125,1.0,279.14190673828125,283.0648803710937,295.2411499023437,298.9788818359375,293.1499938964844,293.1499938964844,278.8500061035156,33363.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475884437561036,1.0,0.0,0.0,3.584901571273804,3.584924459457397,8.575269703214872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1494140625,0.0,1442.5672607421875,1895.4371337890625,0.0,3841.2109375,0.8885968327522278,1.0,0.0,3.0,1.0,0.0
17852220,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7682819962501526,0.4206084609031677,0.3850258588790893,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8897554874420166,0.6630600690841675,0.6325517296791077,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8550710082054138,0.5883731842041016,0.4150525629520416,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7780513167381287,0.4373154938220978,0.4209076762199402,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6395962238311768,0.2387392967939376,1.1107563972473145,284.9100646972656,284.95001220703125,299.8650817871094,292.2601928710937,296.953369140625,297.2221984863281,284.9107666015625,1.0,0.7165606617927551,0.3687682449817657,0.3687682449817657,1.0,1.0,-3.560054063796997,0.983591616153717,2.5764622688293457,0.1797859221696853,0.8379035592079163,0.8379035592079163,0.0,296.4574279785156,303.0,59395.33984375,0.0,4375.52197265625,1.0,278.8584899902344,282.95672607421875,295.280029296875,299.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38607.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552993178367616,1.0,0.0,0.0,3.46352767944336,3.463550329208374,8.004433880159922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.22314453125,0.0,1353.9520263671875,1895.4371337890625,0.0,3910.574462890625,0.866133987903595,1.0,0.0,3.0,1.0,0.0
17852280,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7682819962501526,0.4206084609031677,0.3850258588790893,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8897554874420166,0.6630600690841675,0.6325517296791077,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8550710082054138,0.5883731842041016,0.4150525629520416,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7780513167381287,0.4373154938220978,0.4209076762199402,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6395962238311768,0.2387392967939376,1.1107563972473145,284.9100646972656,284.95001220703125,299.8650817871094,292.2601928710937,296.953369140625,297.2221984863281,284.9107666015625,1.0,0.7165606617927551,0.3687682449817657,0.3687682449817657,1.0,1.0,-3.560054063796997,0.983591616153717,2.5764622688293457,0.1797859221696853,0.8379035592079163,0.8379035592079163,0.0,296.4574279785156,303.0,59395.33984375,0.0,4375.52197265625,1.0,278.8584899902344,282.95672607421875,295.280029296875,299.12237548828125,293.1499938964844,293.1499938964844,279.1499938964844,38607.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552993178367616,1.0,0.0,0.0,3.46352767944336,3.463550329208374,8.004433880159922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.22314453125,0.0,1353.9520263671875,1895.4371337890625,0.0,3910.574462890625,0.866133987903595,1.0,0.0,3.0,1.0,0.0
17852340,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.766631007194519,0.420561671257019,0.3848603367805481,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8879135251045227,0.6631883978843689,0.6325234174728394,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8548343181610107,0.5916123390197754,0.4171966314315796,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7767997980117798,0.4379675686359405,0.4214404821395874,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6384885311126709,0.2388927042484283,1.11138653755188,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,296.9501953125,297.2254638671875,284.9964294433594,1.0,0.7183616161346436,0.3681170642375946,0.3681170642375946,1.0,1.0,-3.563790798187256,0.9827695488929749,2.5810210704803467,0.1780716031789779,0.918446958065033,0.918446958065033,0.0,299.2109375,306.0,58823.35546875,0.0,4402.34716796875,1.0,279.1409606933594,283.066162109375,295.237060546875,298.970947265625,293.1499938964844,293.1499938964844,278.8500061035156,33422.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946820080280304,1.0,0.0,0.0,3.5827460289001465,3.58276891708374,8.564960012336087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.099609375,0.0,1440.69189453125,1895.4371337890625,0.0,3834.27001953125,0.8883762955665588,1.0,0.0,3.0,1.0,0.0
17852400,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.766631007194519,0.420561671257019,0.3848603367805481,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8879135251045227,0.6631883978843689,0.6325234174728394,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8548343181610107,0.5916123390197754,0.4171966314315796,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7767997980117798,0.4379675686359405,0.4214404821395874,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6384885311126709,0.2388927042484283,1.11138653755188,284.9971618652344,284.95001220703125,299.8500061035156,292.2616271972656,296.9501953125,297.2254638671875,284.9964294433594,1.0,0.7183616161346436,0.3681170642375946,0.3681170642375946,1.0,1.0,-3.563790798187256,0.9827695488929749,2.5810210704803467,0.1780716031789779,0.918446958065033,0.918446958065033,0.0,299.2109375,306.0,58823.35546875,0.0,4402.34716796875,1.0,279.1409606933594,283.066162109375,295.237060546875,298.970947265625,293.1499938964844,293.1499938964844,278.8500061035156,33422.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946820080280304,1.0,0.0,0.0,3.5827460289001465,3.58276891708374,8.564960012336087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.099609375,0.0,1440.69189453125,1895.4371337890625,0.0,3834.27001953125,0.8883762955665588,1.0,0.0,3.0,1.0,0.0
17852460,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7643647789955139,0.4195442497730255,0.3842936754226684,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8854487538337708,0.6622918844223022,0.6320756673812866,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8539592623710632,0.593795657157898,0.4189804792404175,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7750314474105835,0.4379484355449676,0.4217332601547241,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6370155811309814,0.2386692464351654,1.1115449666976929,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,296.9414978027344,297.2198486328125,284.9112243652344,1.0,0.720107913017273,0.367468774318695,0.367468774318695,1.0,1.0,-3.56526780128479,0.9812151193618774,2.584052562713623,0.176337718963623,0.8381263017654419,0.8381263017654419,0.0,302.5219421386719,309.0,59421.79296875,0.0,4426.49462890625,1.0,278.8584899902344,282.9567565917969,295.2876892089844,299.1290283203125,293.1499938964844,293.1499938964844,279.1499938964844,38622.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543416500091552,1.0,0.0,0.0,3.4639601707458496,3.4639828205108643,8.006433063201257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.5654296875,0.0,1354.4942626953125,1895.4371337890625,0.0,3901.98974609375,0.8662304282188416,1.0,0.0,3.0,1.0,0.0
17852520,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7643647789955139,0.4195442497730255,0.3842936754226684,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8854487538337708,0.6622918844223022,0.6320756673812866,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8539592623710632,0.593795657157898,0.4189804792404175,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7750314474105835,0.4379484355449676,0.4217332601547241,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6370155811309814,0.2386692464351654,1.1115449666976929,284.9100036621094,284.95001220703125,299.8385009765625,292.2685241699219,296.9414978027344,297.2198486328125,284.9112243652344,1.0,0.720107913017273,0.367468774318695,0.367468774318695,1.0,1.0,-3.56526780128479,0.9812151193618774,2.584052562713623,0.176337718963623,0.8381263017654419,0.8381263017654419,0.0,302.5219421386719,309.0,59421.79296875,0.0,4426.49462890625,1.0,278.8584899902344,282.9567565917969,295.2876892089844,299.1290283203125,293.1499938964844,293.1499938964844,279.1499938964844,38622.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543416500091552,1.0,0.0,0.0,3.4639601707458496,3.4639828205108643,8.006433063201257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.5654296875,0.0,1354.4942626953125,1895.4371337890625,0.0,3901.98974609375,0.8662304282188416,1.0,0.0,3.0,1.0,0.0
17852580,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7627829313278198,0.4195101857185364,0.3841369450092315,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8836501240730286,0.6623774766921997,0.6320040225982666,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8537340760231018,0.5969910621643066,0.4210913777351379,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7738304138183594,0.4386002719402313,0.4222630560398102,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6359469294548035,0.2388158589601516,1.1121363639831543,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,296.940185546875,297.22320556640625,284.9974670410156,1.0,0.7218815088272095,0.3668204843997955,0.3668204843997955,1.0,1.0,-3.5688726902008057,0.9803506731987,2.588521957397461,0.1746155619621276,0.9200718402862548,0.9200718402862548,0.0,305.2667541503906,312.0,58880.28125,0.0,4452.998046875,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.9892272949219,293.1499938964844,293.1499938964844,278.8500061035156,33370.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457287788391112,1.0,0.0,0.0,3.5859375,3.5859603881835938,8.580225880905346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.37890625,0.0,1443.724853515625,1895.4371337890625,0.0,3824.4033203125,0.8890596032142639,1.0,0.0,3.0,1.0,0.0
17852640,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7627829313278198,0.4195101857185364,0.3841369450092315,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8836501240730286,0.6623774766921997,0.6320040225982666,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8537340760231018,0.5969910621643066,0.4210913777351379,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7738304138183594,0.4386002719402313,0.4222630560398102,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6359469294548035,0.2388158589601516,1.1121363639831543,284.9981994628906,284.95001220703125,299.8297424316406,292.279541015625,296.940185546875,297.22320556640625,284.9974670410156,1.0,0.7218815088272095,0.3668204843997955,0.3668204843997955,1.0,1.0,-3.5688726902008057,0.9803506731987,2.588521957397461,0.1746155619621276,0.9200718402862548,0.9200718402862548,0.0,305.2667541503906,312.0,58880.28125,0.0,4452.998046875,1.0,279.1409912109375,283.0665283203125,295.25445556640625,298.9892272949219,293.1499938964844,293.1499938964844,278.8500061035156,33370.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457287788391112,1.0,0.0,0.0,3.5859375,3.5859603881835938,8.580225880905346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.37890625,0.0,1443.724853515625,1895.4371337890625,0.0,3824.4033203125,0.8890596032142639,1.0,0.0,3.0,1.0,0.0
17852700,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7619233727455139,0.4190484881401062,0.3840266466140747,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.882685661315918,0.6619713306427002,0.6319544315338135,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8535340428352356,0.5980933904647827,0.4221031069755554,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7731861472129822,0.4386401176452636,0.4225404858589172,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6353982090950012,0.2387418001890182,1.1125670671463013,284.8821105957031,284.95001220703125,299.8263244628906,292.2865295410156,296.9368591308594,297.220947265625,284.8812561035156,1.0,0.7228074073791504,0.3664963543415069,0.3664963543415069,1.0,1.0,-3.570756196975708,0.979936420917511,2.590819835662842,0.1738858520984649,0.8390130996704102,0.8390130996704102,0.0,306.7528991699219,312.0,59713.5625,0.0,4467.16943359375,1.0,278.8996887207031,282.9351501464844,295.3154296875,299.2109375,293.1499938964844,293.1499938964844,278.8500061035156,37939.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515236616134644,1.0,0.0,0.0,3.544877290725708,3.54490065574646,8.384857892451691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.234375,0.0,1433.4210205078125,1895.4371337890625,0.0,3876.677978515625,0.8810387849807739,1.0,0.0,3.0,1.0,0.0
17852760,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7606005668640137,0.4185022413730621,0.3835800886154175,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8812428116798401,0.6614357829093933,0.6315150260925293,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8528775572776794,0.5991109013557434,0.4228347241878509,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7721238732337952,0.4385768473148346,0.4225531816482544,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.634522020816803,0.2385843843221664,1.1122616529464722,284.9110717773437,284.95001220703125,299.8235168457031,292.29443359375,296.9329833984375,297.2176208496094,284.9119567871094,1.0,0.723602294921875,0.3661856055259704,0.3661856055259704,1.0,1.0,-3.570220232009888,0.9787873029708862,2.591432809829712,0.1729092597961425,0.8403133749961853,0.8403133749961853,0.0,308.57342529296875,315.0,59516.82421875,0.0,4476.82080078125,1.0,278.85845947265625,282.9571228027344,295.3131408691406,299.1574401855469,293.1499938964844,293.1499938964844,279.1499938964844,38529.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531652331352234,1.0,0.0,0.0,3.4702954292297363,3.470318078994751,8.03574550900521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.2314453125,0.0,1360.27001953125,1895.4371337890625,0.0,3891.43212890625,0.8676366806030273,1.0,0.0,3.0,1.0,0.0
17852820,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7590742707252502,0.4184716939926147,0.383426159620285,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8794763088226318,0.6614717245101929,0.6313967108726501,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8526473641395569,0.602243959903717,0.4249010980129242,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7709618806838989,0.4392222464084625,0.4230766296386719,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6334820985794067,0.2387212663888931,1.1128098964691162,284.9989013671875,284.95001220703125,299.819580078125,292.3128662109375,296.9330444335937,297.2209777832031,284.9981689453125,1.0,0.7253494262695312,0.3655641376972198,0.3655641376972198,1.0,1.0,-3.573659420013428,0.9779449701309204,2.5957143306732178,0.1712537705898285,0.9222461581230164,0.9222461581230164,0.0,311.3203430175781,318.0,58978.6640625,0.0,4502.96728515625,1.0,279.1410522460937,283.0658264160156,295.2873840332031,299.0265197753906,293.1499938964844,293.1499938964844,278.8500061035156,33343.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944489359855652,1.0,0.0,0.0,3.592648506164551,3.5926713943481445,8.612371402705321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.6484375,0.0,1450.7255859375,1895.4371337890625,0.0,3813.184814453125,0.8905431628227234,1.0,0.0,3.0,1.0,0.0
17852880,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7590742707252502,0.4184716939926147,0.383426159620285,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8794763088226318,0.6614717245101929,0.6313967108726501,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8526473641395569,0.602243959903717,0.4249010980129242,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7709618806838989,0.4392222464084625,0.4230766296386719,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6334820985794067,0.2387212663888931,1.1128098964691162,284.9989013671875,284.95001220703125,299.819580078125,292.3128662109375,296.9330444335937,297.2209777832031,284.9981689453125,1.0,0.7253494262695312,0.3655641376972198,0.3655641376972198,1.0,1.0,-3.573659420013428,0.9779449701309204,2.5957143306732178,0.1712537705898285,0.9222461581230164,0.9222461581230164,0.0,311.3203430175781,318.0,58978.6640625,0.0,4502.96728515625,1.0,279.1410522460937,283.0658264160156,295.2873840332031,299.0265197753906,293.1499938964844,293.1499938964844,278.8500061035156,33343.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944489359855652,1.0,0.0,0.0,3.592648506164551,3.5926713943481445,8.612371402705321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.6484375,0.0,1450.7255859375,1895.4371337890625,0.0,3813.184814453125,0.8905431628227234,1.0,0.0,3.0,1.0,0.0
17852940,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7569615244865417,0.4174613058567047,0.3828717172145843,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8771145939826965,0.6604744791984558,0.6308605670928955,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8517932295799255,0.6042802929878235,0.426592469215393,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7693045735359192,0.4391853213310241,0.4233583807945251,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6320928931236267,0.238476812839508,1.1128900051116943,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,296.9270324707031,297.2152709960937,284.9096374511719,1.0,0.727043092250824,0.3649426400661468,0.3649426400661468,1.0,1.0,-3.574826240539551,0.9763621091842652,2.598464250564575,0.1695795506238937,0.83982253074646,0.83982253074646,0.0,314.6320495605469,321.0,59606.98828125,0.0,4526.37548828125,1.0,278.85845947265625,282.95166015625,295.3535461425781,299.2056579589844,293.1499938964844,293.1499938964844,279.1499938964844,38607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519709348678588,1.0,0.0,0.0,3.476790189743042,3.476813077926636,8.065852625804837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.3916015625,0.0,1367.4521484375,1895.4371337890625,0.0,3880.700439453125,0.8689888715744019,1.0,0.0,3.0,1.0,0.0
17853000,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7569615244865417,0.4174613058567047,0.3828717172145843,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8771145939826965,0.6604744791984558,0.6308605670928955,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8517932295799255,0.6042802929878235,0.426592469215393,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7693045735359192,0.4391853213310241,0.4233583807945251,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.6320928931236267,0.238476812839508,1.1128900051116943,284.908203125,284.95001220703125,299.8178100585937,292.3345947265625,296.9270324707031,297.2152709960937,284.9096374511719,1.0,0.727043092250824,0.3649426400661468,0.3649426400661468,1.0,1.0,-3.574826240539551,0.9763621091842652,2.598464250564575,0.1695795506238937,0.83982253074646,0.83982253074646,0.0,314.6320495605469,321.0,59606.98828125,0.0,4526.37548828125,1.0,278.85845947265625,282.95166015625,295.3535461425781,299.2056579589844,293.1499938964844,293.1499938964844,279.1499938964844,38607.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519709348678588,1.0,0.0,0.0,3.476790189743042,3.476813077926636,8.065852625804837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.3916015625,0.0,1367.4521484375,1895.4371337890625,0.0,3880.700439453125,0.8689888715744019,1.0,0.0,3.0,1.0,0.0
17853060,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7554957270622253,0.4174515604972839,0.3827252984046936,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8753870725631714,0.660478413105011,0.6307013034820557,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8515608310699463,0.6073539853096008,0.42861208319664,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7681853771209717,0.4398354887962341,0.4238772988319397,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6310820579528809,0.2386105209589004,1.113399624824524,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,296.9283142089844,297.2186889648437,284.9986267089844,1.0,0.7287634611129761,0.3643563687801361,0.3643563687801361,1.0,1.0,-3.5781166553497314,0.9755712151527404,2.602545499801636,0.1680158078670501,0.9250190258026124,0.9250190258026124,0.0,317.3739013671875,324.0,59109.00390625,0.0,4552.16064453125,1.0,279.14190673828125,283.06427001953125,295.33251953125,299.07879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33241.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430536031723022,1.0,0.0,0.0,3.603094339370728,3.603117465972901,8.662526056468778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.921875,0.0,1461.2354736328125,1895.4371337890625,0.0,3800.173828125,0.8925677537918091,1.0,0.0,3.0,1.0,0.0
17853120,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7554957270622253,0.4174515604972839,0.3827252984046936,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8753870725631714,0.660478413105011,0.6307013034820557,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8515608310699463,0.6073539853096008,0.42861208319664,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7681853771209717,0.4398354887962341,0.4238772988319397,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6310820579528809,0.2386105209589004,1.113399624824524,284.99969482421875,284.95001220703125,299.8179016113281,292.3592834472656,296.9283142089844,297.2186889648437,284.9986267089844,1.0,0.7287634611129761,0.3643563687801361,0.3643563687801361,1.0,1.0,-3.5781166553497314,0.9755712151527404,2.602545499801636,0.1680158078670501,0.9250190258026124,0.9250190258026124,0.0,317.3739013671875,324.0,59109.00390625,0.0,4552.16064453125,1.0,279.14190673828125,283.06427001953125,295.33251953125,299.07879638671875,293.1499938964844,293.1499938964844,278.8500061035156,33241.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430536031723022,1.0,0.0,0.0,3.603094339370728,3.603117465972901,8.662526056468778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.921875,0.0,1461.2354736328125,1895.4371337890625,0.0,3800.173828125,0.8925677537918091,1.0,0.0,3.0,1.0,0.0
17853180,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7534551620483398,0.4164503216743469,0.3821870982646942,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8730636239051819,0.6594063639640808,0.6301129460334778,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8506622314453125,0.6091660857200623,0.4301854372024536,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7665793299674988,0.4397969245910644,0.4241633117198944,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6297246813774109,0.2383551597595214,1.1134562492370603,284.9073791503906,284.95001220703125,299.8197021484375,292.38671875,296.9228820800781,297.2123413085937,284.9087219238281,1.0,0.7304283380508423,0.363770067691803,0.363770067691803,1.0,1.0,-3.579075574874878,0.9740269184112548,2.605048656463623,0.1664356440305709,0.8416882157325745,0.8416882157325745,0.0,320.695556640625,327.0,59778.00390625,0.0,4575.099609375,1.0,278.8583984375,282.9503479003906,295.4053039550781,299.26666259765625,293.1499938964844,293.1499938964844,279.1499938964844,38567.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504984021186828,1.0,0.0,0.0,3.4878575801849365,3.4878807067871094,8.117285119624285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0556640625,0.0,1378.50634765625,1895.4371337890625,0.0,3867.451171875,0.8713703155517578,1.0,0.0,3.0,1.0,0.0
17853240,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7534551620483398,0.4164503216743469,0.3821870982646942,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8730636239051819,0.6594063639640808,0.6301129460334778,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8506622314453125,0.6091660857200623,0.4301854372024536,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7665793299674988,0.4397969245910644,0.4241633117198944,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6297246813774109,0.2383551597595214,1.1134562492370603,284.9073791503906,284.95001220703125,299.8197021484375,292.38671875,296.9228820800781,297.2123413085937,284.9087219238281,1.0,0.7304283380508423,0.363770067691803,0.363770067691803,1.0,1.0,-3.579075574874878,0.9740269184112548,2.605048656463623,0.1664356440305709,0.8416882157325745,0.8416882157325745,0.0,320.695556640625,327.0,59778.00390625,0.0,4575.099609375,1.0,278.8583984375,282.9503479003906,295.4053039550781,299.26666259765625,293.1499938964844,293.1499938964844,279.1499938964844,38567.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504984021186828,1.0,0.0,0.0,3.4878575801849365,3.4878807067871094,8.117285119624285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.0556640625,0.0,1378.50634765625,1895.4371337890625,0.0,3867.451171875,0.8713703155517578,1.0,0.0,3.0,1.0,0.0
17853300,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7525262832641602,0.4164036512374878,0.3819571435451507,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8719767928123474,0.6593014597892761,0.629811704158783,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8502817153930664,0.6105310320854187,0.4309735000133514,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7658371329307556,0.4400702118873596,0.4242966175079345,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6290695071220398,0.2383733391761779,1.1133322715759275,285.0143127441406,284.95001220703125,299.8211975097656,292.4013671875,296.9231872558594,297.2130432128906,285.0146789550781,1.0,0.731208324432373,0.3634769320487976,0.3634769320487976,1.0,1.0,-3.5793890953063965,0.9732078313827516,2.6061813831329346,0.165491983294487,0.9178338050842284,0.9178338050842284,0.0,322.2380676269531,327.0,59084.02734375,0.0,4585.40771484375,1.0,279.0978698730469,283.0753479003906,295.36627197265625,299.0756530761719,293.1499938964844,293.1499938964844,279.1499938964844,33793.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440895915031432,1.0,0.0,0.0,3.5456018447875977,3.5456244945526123,8.388285550608998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.5244140625,0.0,1404.05517578125,1895.4371337890625,0.0,3809.563720703125,0.8818896412849426,1.0,0.0,3.0,1.0,0.0
17853360,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7520281076431274,0.4164548814296722,0.382050484418869,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8713297247886658,0.6593226790428162,0.6298705339431763,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8503144979476929,0.611971378326416,0.432017058134079,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.765484094619751,0.4404523968696594,0.4246850907802582,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6287192106246948,0.2384755462408065,1.1139084100723269,285.0007629394531,284.95001220703125,299.822998046875,292.41656494140625,296.9244079589844,297.2148742675781,284.9996337890625,1.0,0.7321066856384277,0.3631885349750519,0.3631885349750519,1.0,1.0,-3.58198618888855,0.9731266498565674,2.6088595390319824,0.1648288965225219,0.9282516837120056,0.9282516837120056,0.0,323.4600524902344,330.0,59267.12890625,0.0,4600.046875,1.0,279.14215087890625,283.0636291503906,295.3890991210937,299.1440124511719,293.1499938964844,293.1499938964844,278.8500061035156,33208.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414882659912108,1.0,0.0,0.0,3.613626718521118,3.613649845123291,8.713244028513145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.8896484375,0.0,1472.398681640625,1895.4371337890625,0.0,3785.96875,0.8949488997459412,1.0,0.0,3.0,1.0,0.0
17853420,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7500537633895874,0.4154611825942993,0.3815203309059143,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8690391778945923,0.6581862568855286,0.6292135715484619,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8493651151657104,0.6136261820793152,0.4334562122821808,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.76392662525177,0.4404102563858032,0.4249700903892517,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6273845434188843,0.2382079809904098,1.113908052444458,284.9097900390625,284.95001220703125,299.8275756835937,292.4485778808594,296.9195861816406,297.2083435058594,284.9103698730469,1.0,0.7337291240692139,0.362611711025238,0.362611711025238,1.0,1.0,-3.5826408863067627,0.971510648727417,2.6111302375793457,0.1632523536682129,0.846050500869751,0.846050500869751,0.0,326.7831726074219,318.0,59985.2890625,0.0,4622.19140625,1.0,278.858642578125,282.9517517089844,295.46588134765625,299.3363037109375,293.1499938964844,293.1499938964844,279.1499938964844,38357.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487708806991576,1.0,0.0,0.0,3.5024123191833496,3.502435207366944,8.185172646335559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.8701171875,0.0,1392.0111083984375,1895.4371337890625,0.0,3851.882568359375,0.874539315700531,1.0,0.0,3.0,1.0,0.0
17853480,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7500537633895874,0.4154611825942993,0.3815203309059143,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8690391778945923,0.6581862568855286,0.6292135715484619,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8493651151657104,0.6136261820793152,0.4334562122821808,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.76392662525177,0.4404102563858032,0.4249700903892517,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6273845434188843,0.2382079809904098,1.113908052444458,284.9097900390625,284.95001220703125,299.8275756835937,292.4485778808594,296.9195861816406,297.2083435058594,284.9103698730469,1.0,0.7337291240692139,0.362611711025238,0.362611711025238,1.0,1.0,-3.5826408863067627,0.971510648727417,2.6111302375793457,0.1632523536682129,0.846050500869751,0.846050500869751,0.0,326.7831726074219,318.0,59985.2890625,0.0,4622.19140625,1.0,278.858642578125,282.9517517089844,295.46588134765625,299.3363037109375,293.1499938964844,293.1499938964844,279.1499938964844,38357.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487708806991576,1.0,0.0,0.0,3.5024123191833496,3.502435207366944,8.185172646335559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.8701171875,0.0,1392.0111083984375,1895.4371337890625,0.0,3851.882568359375,0.874539315700531,1.0,0.0,3.0,1.0,0.0
17853540,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7520490884780884,0.4154835045337677,0.3811362981796264,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8714908361434937,0.658057689666748,0.6286542415618896,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8529087901115417,0.616354763507843,0.435025542974472,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7664360404014587,0.4410650730133056,0.4252141416072845,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6290525794029236,0.2383327335119247,1.113032341003418,284.9996643066406,284.95001220703125,299.8332214355469,292.482421875,296.9218139648437,297.2110900878906,284.998779296875,1.0,0.7313212752342224,0.3620349168777466,0.3620349168777466,1.0,1.0,-3.582630157470703,0.9696869254112244,2.612943172454834,0.1615056991577148,0.9298529624938964,0.9298529624938964,0.0,322.3179626464844,306.0,59420.1328125,0.0,4594.8603515625,1.0,279.14129638671875,283.0631408691406,295.4554748535156,299.21990966796875,293.1499938964844,293.1499938964844,278.8500061035156,33342.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93979811668396,1.0,0.0,0.0,3.622278451919556,3.622301578521729,8.755015983297199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.9130859375,0.0,1482.81103515625,1895.4371337890625,0.0,3770.609130859375,0.8971742391586304,1.0,0.0,3.0,1.0,0.0
