time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853600,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7520490884780884,0.4154835045337677,0.3811362981796264,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8714908361434937,0.658057689666748,0.6286542415618896,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8529087901115417,0.616354763507843,0.435025542974472,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7664360404014587,0.4410650730133056,0.4252141416072845,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6290525794029236,0.2383327335119247,1.113032341003418,284.9996643066406,284.95001220703125,299.8332214355469,292.482421875,296.9218139648437,297.2110900878906,284.998779296875,1.0,0.7313212752342224,0.3620349168777466,0.3620349168777466,1.0,1.0,-3.582630157470703,0.9696869254112244,2.612943172454834,0.1615056991577148,0.9298529624938964,0.9298529624938964,0.0,322.3179626464844,306.0,59420.1328125,0.0,4594.8603515625,1.0,279.14129638671875,283.0631408691406,295.4554748535156,299.21990966796875,293.1499938964844,293.1499938964844,278.8500061035156,33342.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93979811668396,1.0,0.0,0.0,3.622278451919556,3.622301578521729,8.755015983297199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.9130859375,0.0,1482.81103515625,1895.4371337890625,0.0,3770.609130859375,0.8971742391586304,1.0,0.0,3.0,1.0,0.0
17853660,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7554598450660706,0.4145785868167877,0.3802538216114044,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8757818937301636,0.6569305062294006,0.6275554895401001,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.858158528804779,0.6179907917976379,0.4361185133457184,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.770561933517456,0.4410696029663086,0.4250955283641815,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6319431066513062,0.2381317615509033,1.1111979484558103,284.9079895019531,284.95001220703125,299.8397216796875,292.5178527832031,296.91802978515625,297.20538330078125,284.9085693359375,1.0,0.727111279964447,0.3614835739135742,0.3614835739135742,1.0,1.0,-3.5792219638824463,0.966852605342865,2.6123692989349365,0.1597249656915664,0.8459890484809875,0.8459890484809875,0.0,314.521484375,294.0,60084.234375,0.0,4537.814453125,1.0,278.8585510253906,282.9515075683594,295.5340881347656,299.4117431640625,293.1499938964844,293.1499938964844,279.1499938964844,38477.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468371272087096,1.0,0.0,0.0,3.508251667022705,3.508274793624878,8.212488182834932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.021484375,0.0,1398.9288330078125,1895.4371337890625,0.0,3834.42431640625,0.8759220838546753,1.0,0.0,3.0,1.0,0.0
17853720,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7554598450660706,0.4145785868167877,0.3802538216114044,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8757818937301636,0.6569305062294006,0.6275554895401001,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.858158528804779,0.6179907917976379,0.4361185133457184,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.770561933517456,0.4410696029663086,0.4250955283641815,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6319431066513062,0.2381317615509033,1.1111979484558103,284.9079895019531,284.95001220703125,299.8397216796875,292.5178527832031,296.91802978515625,297.20538330078125,284.9085693359375,1.0,0.727111279964447,0.3614835739135742,0.3614835739135742,1.0,1.0,-3.5792219638824463,0.966852605342865,2.6123692989349365,0.1597249656915664,0.8459890484809875,0.8459890484809875,0.0,314.521484375,294.0,60084.234375,0.0,4537.814453125,1.0,278.8585510253906,282.9515075683594,295.5340881347656,299.4117431640625,293.1499938964844,293.1499938964844,279.1499938964844,38477.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468371272087096,1.0,0.0,0.0,3.508251667022705,3.508274793624878,8.212488182834932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.021484375,0.0,1398.9288330078125,1895.4371337890625,0.0,3834.42431640625,0.8759220838546753,1.0,0.0,3.0,1.0,0.0
17853780,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7607632279396057,0.4147314131259918,0.3797674775123596,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8821936249732971,0.6568536162376404,0.6268123984336853,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8655391931533813,0.6207525730133057,0.4375381767749786,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7765418291091919,0.4418130218982696,0.4251904487609863,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6361985206604004,0.2383734732866287,1.1097334623336792,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,296.9214782714844,297.2092590332031,284.9981994628906,1.0,0.722015917301178,0.3609322309494018,0.3609322309494018,1.0,1.0,-3.5777950286865234,0.964657723903656,2.6131374835968018,0.1579716354608535,0.929874062538147,0.929874062538147,0.0,304.23297119140625,282.0,59497.84765625,0.0,4471.0634765625,1.0,279.141357421875,283.064453125,295.5263671875,299.2958374023437,293.1499938964844,293.1499938964844,278.8500061035156,33405.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375846982002258,1.0,0.0,0.0,3.6257340908050537,3.6257574558258057,8.771729085310653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.623046875,0.0,1487.0521240234375,1895.4371337890625,0.0,3750.4599609375,0.8979879021644592,1.0,0.0,3.0,1.0,0.0
17853840,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7607632279396057,0.4147314131259918,0.3797674775123596,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8821936249732971,0.6568536162376404,0.6268123984336853,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8655391931533813,0.6207525730133057,0.4375381767749786,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7765418291091919,0.4418130218982696,0.4251904487609863,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6361985206604004,0.2383734732866287,1.1097334623336792,284.9990234375,284.95001220703125,299.8468933105469,292.5545654296875,296.9214782714844,297.2092590332031,284.9981994628906,1.0,0.722015917301178,0.3609322309494018,0.3609322309494018,1.0,1.0,-3.5777950286865234,0.964657723903656,2.6131374835968018,0.1579716354608535,0.929874062538147,0.929874062538147,0.0,304.23297119140625,282.0,59497.84765625,0.0,4471.0634765625,1.0,279.141357421875,283.064453125,295.5263671875,299.2958374023437,293.1499938964844,293.1499938964844,278.8500061035156,33405.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375846982002258,1.0,0.0,0.0,3.6257340908050537,3.6257574558258057,8.771729085310653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.623046875,0.0,1487.0521240234375,1895.4371337890625,0.0,3750.4599609375,0.8979879021644592,1.0,0.0,3.0,1.0,0.0
17853900,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.763715386390686,0.4143752455711365,0.3794982731342315,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8857590556144714,0.6563753485679626,0.626429557800293,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8695805668830872,0.6216186285018921,0.4382010996341705,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7798672914505005,0.4419039487838745,0.4252510964870453,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6386082768440247,0.2383656650781631,1.109171986579895,284.8792724609375,284.95001220703125,299.85064697265625,292.5733337402344,296.9204406738281,297.2073974609375,284.8784484863281,1.0,0.7193185091018677,0.3606565594673157,0.3606565594673157,1.0,1.0,-3.5772130489349365,0.9635955095291138,2.613617420196533,0.1572396755218505,0.8461604714393616,0.8461604714393616,0.0,298.8019714355469,282.0,60392.890625,0.0,4436.29931640625,1.0,278.8988037109375,282.9284973144531,295.5994873046875,299.53240966796875,293.1499938964844,293.1499938964844,278.8500061035156,37931.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431293606758118,1.0,0.0,0.0,3.585582733154297,3.585606575012207,8.578528536418162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5810546875,0.0,1476.868408203125,1895.4371337890625,0.0,3800.86083984375,0.8900490403175354,1.0,0.0,3.0,1.0,0.0
17853960,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7663607001304626,0.4139319956302643,0.3788832724094391,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8890294432640076,0.6557674407958984,0.6256474852561951,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.873343825340271,0.622394859790802,0.4385615289211273,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7829355597496033,0.4418908059597015,0.4250356256961822,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6408250331878662,0.2382813543081283,1.1078741550445557,284.9078369140625,284.95001220703125,299.8544921875,292.59228515625,296.918701171875,297.2044372558594,284.9089050292969,1.0,0.7164032459259033,0.3604258894920349,0.3604258894920349,1.0,1.0,-3.5741474628448486,0.9618830680847168,2.612264394760132,0.1563494056463241,0.8462188839912415,0.8462188839912415,0.0,293.5549011230469,270.0,60150.44140625,0.0,4395.97216796875,1.0,278.85821533203125,282.95379638671875,295.6081237792969,299.4906616210937,293.1499938964844,293.1499938964844,279.1499938964844,38620.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444719552993774,1.0,0.0,0.0,3.509242534637451,3.509265661239624,8.217128311116539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.1630859375,0.0,1400.98486328125,1895.4371337890625,0.0,3813.027099609375,0.8762531876564026,1.0,0.0,3.0,1.0,0.0
17854020,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7734294533729553,0.414158821105957,0.3784100711345672,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8974098563194275,0.6557086110115051,0.6248644590377808,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8827916383743286,0.6251469850540161,0.4399304687976837,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.790694534778595,0.4426848888397217,0.425122857093811,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6465362310409546,0.238609030842781,1.1065410375595093,284.9996643066406,284.95001220703125,299.8623352050781,292.6307373046875,296.9228515625,297.208740234375,284.99884033203125,1.0,0.7105745077133179,0.3599645793437958,0.3599645793437958,1.0,1.0,-3.5727758407592773,0.959991455078125,2.612784147262573,0.1548613756895065,0.9309926629066468,0.9309926629066468,0.0,281.817138671875,258.0,59587.76171875,0.0,4320.67431640625,1.0,279.141357421875,283.06689453125,295.6024475097656,299.37774658203125,293.1499938964844,293.1499938964844,278.8500061035156,33392.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351845383644104,1.0,0.0,0.0,3.628987073898315,3.6290104389190674,8.787475849203474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.15234375,0.0,1490.52099609375,1895.4371337890625,0.0,3728.569580078125,0.8987136483192444,1.0,0.0,3.0,1.0,0.0
17854080,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7734294533729553,0.414158821105957,0.3784100711345672,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8974098563194275,0.6557086110115051,0.6248644590377808,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8827916383743286,0.6251469850540161,0.4399304687976837,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.790694534778595,0.4426848888397217,0.425122857093811,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6465362310409546,0.238609030842781,1.1065410375595093,284.9996643066406,284.95001220703125,299.8623352050781,292.6307373046875,296.9228515625,297.208740234375,284.99884033203125,1.0,0.7105745077133179,0.3599645793437958,0.3599645793437958,1.0,1.0,-3.5727758407592773,0.959991455078125,2.612784147262573,0.1548613756895065,0.9309926629066468,0.9309926629066468,0.0,281.817138671875,258.0,59587.76171875,0.0,4320.67431640625,1.0,279.141357421875,283.06689453125,295.6024475097656,299.37774658203125,293.1499938964844,293.1499938964844,278.8500061035156,33392.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351845383644104,1.0,0.0,0.0,3.628987073898315,3.6290104389190674,8.787475849203474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.15234375,0.0,1490.52099609375,1895.4371337890625,0.0,3728.569580078125,0.8987136483192444,1.0,0.0,3.0,1.0,0.0
17854140,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7805213928222656,0.4134102165699005,0.3775446116924286,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9059141874313354,0.6546217203140259,0.6236693263053894,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8923280239105225,0.6267490983009338,0.4409056603908539,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7985497117042542,0.442790687084198,0.4249675273895263,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6524789929389954,0.2385819256305694,1.104851484298706,284.9082946777344,284.95001220703125,299.8702087402344,292.6695861816406,296.9204406738281,297.2041931152344,284.90887451171875,1.0,0.7045625448226929,0.3595032691955566,0.3595032691955566,1.0,1.0,-3.5692598819732666,0.957412838935852,2.611846923828125,0.1533819437026977,0.8474287390708923,0.8474287390708923,0.0,270.4210205078125,246.0,60267.015625,0.0,4241.810546875,1.0,278.8584899902344,282.95556640625,295.68511962890625,299.5747985839844,293.1499938964844,293.1499938964844,279.1499938964844,38471.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420825839042664,1.0,0.0,0.0,3.515350341796875,3.515373706817627,8.245757499025785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8359375,0.0,1406.271728515625,1895.4371337890625,0.0,3791.364013671875,0.8774943351745605,1.0,0.0,3.0,1.0,0.0
17854200,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7805213928222656,0.4134102165699005,0.3775446116924286,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9059141874313354,0.6546217203140259,0.6236693263053894,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8923280239105225,0.6267490983009338,0.4409056603908539,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7985497117042542,0.442790687084198,0.4249675273895263,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6524789929389954,0.2385819256305694,1.104851484298706,284.9082946777344,284.95001220703125,299.8702087402344,292.6695861816406,296.9204406738281,297.2041931152344,284.90887451171875,1.0,0.7045625448226929,0.3595032691955566,0.3595032691955566,1.0,1.0,-3.5692598819732666,0.957412838935852,2.611846923828125,0.1533819437026977,0.8474287390708923,0.8474287390708923,0.0,270.4210205078125,246.0,60267.015625,0.0,4241.810546875,1.0,278.8584899902344,282.95556640625,295.68511962890625,299.5747985839844,293.1499938964844,293.1499938964844,279.1499938964844,38471.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420825839042664,1.0,0.0,0.0,3.515350341796875,3.515373706817627,8.245757499025785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.8359375,0.0,1406.271728515625,1895.4371337890625,0.0,3791.364013671875,0.8774943351745605,1.0,0.0,3.0,1.0,0.0
17854260,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.789127767086029,0.4136753976345062,0.3770927190780639,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9167400598526,0.654552698135376,0.6228629946708679,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9035171866416932,0.629460871219635,0.4422347843647003,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8077272176742554,0.443602591753006,0.4250580072402954,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6596279144287109,0.2389607280492782,1.1036885976791382,284.9999084472656,284.95001220703125,299.8779296875,292.7086181640625,296.9246520996094,297.20855712890625,284.99871826171875,1.0,0.6984984874725342,0.3590796887874603,0.3590796887874603,1.0,1.0,-3.56804633140564,0.9556873440742492,2.612359046936035,0.1520240604877472,0.9323981404304504,0.9323981404304504,0.0,258.32135009765625,234.0,59701.03515625,0.0,4164.88427734375,1.0,279.1422119140625,283.0685729980469,295.6800537109375,299.4633178710937,293.1499938964844,293.1499938964844,278.8500061035156,33313.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932843029499054,1.0,0.0,0.0,3.635497093200684,3.635520458221436,8.819031336315675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.330078125,0.0,1497.071044921875,1895.4371337890625,0.0,3707.173095703125,0.8998755812644958,1.0,0.0,3.0,1.0,0.0
17854320,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.789127767086029,0.4136753976345062,0.3770927190780639,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9167400598526,0.654552698135376,0.6228629946708679,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9035171866416932,0.629460871219635,0.4422347843647003,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8077272176742554,0.443602591753006,0.4250580072402954,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6596279144287109,0.2389607280492782,1.1036885976791382,284.9999084472656,284.95001220703125,299.8779296875,292.7086181640625,296.9246520996094,297.20855712890625,284.99871826171875,1.0,0.6984984874725342,0.3590796887874603,0.3590796887874603,1.0,1.0,-3.56804633140564,0.9556873440742492,2.612359046936035,0.1520240604877472,0.9323981404304504,0.9323981404304504,0.0,258.32135009765625,234.0,59701.03515625,0.0,4164.88427734375,1.0,279.1422119140625,283.0685729980469,295.6800537109375,299.4633178710937,293.1499938964844,293.1499938964844,278.8500061035156,33313.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932843029499054,1.0,0.0,0.0,3.635497093200684,3.635520458221436,8.819031336315675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.330078125,0.0,1497.071044921875,1895.4371337890625,0.0,3707.173095703125,0.8998755812644958,1.0,0.0,3.0,1.0,0.0
17854380,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7977059483528137,0.4129492938518524,0.3762500882148742,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9281076192855836,0.6534423828125,0.6216479539871216,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9154680371284484,0.6309961080551147,0.443168044090271,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8165367841720581,0.4437111616134643,0.4249058067798614,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6670448780059814,0.2389731556177139,1.102165460586548,284.9080810546875,284.95001220703125,299.8852233886719,292.7474975585937,296.9221496582031,297.2039794921875,284.90869140625,1.0,0.6923335790634155,0.358656108379364,0.358656108379364,1.0,1.0,-3.564687967300415,0.953279197216034,2.6114087104797363,0.150681734085083,0.8485155701637268,0.8485155701637268,0.0,246.74874877929688,222.0,60384.09765625,0.0,4085.610107421875,1.0,278.8584899902344,282.9571228027344,295.7633972167969,299.6614074707031,293.1499938964844,293.1499938964844,279.1499938964844,38465.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398556351661682,1.0,0.0,0.0,3.5207719802856445,3.5207951068878174,8.271210845123278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.28515625,0.0,1411.884765625,1895.4371337890625,0.0,3771.132080078125,0.8786888718605042,1.0,0.0,3.0,1.0,0.0
17854440,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7977059483528137,0.4129492938518524,0.3762500882148742,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9281076192855836,0.6534423828125,0.6216479539871216,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9154680371284484,0.6309961080551147,0.443168044090271,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8165367841720581,0.4437111616134643,0.4249058067798614,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.6670448780059814,0.2389731556177139,1.102165460586548,284.9080810546875,284.95001220703125,299.8852233886719,292.7474975585937,296.9221496582031,297.2039794921875,284.90869140625,1.0,0.6923335790634155,0.358656108379364,0.358656108379364,1.0,1.0,-3.564687967300415,0.953279197216034,2.6114087104797363,0.150681734085083,0.8485155701637268,0.8485155701637268,0.0,246.74874877929688,222.0,60384.09765625,0.0,4085.610107421875,1.0,278.8584899902344,282.9571228027344,295.7633972167969,299.6614074707031,293.1499938964844,293.1499938964844,279.1499938964844,38465.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398556351661682,1.0,0.0,0.0,3.5207719802856445,3.5207951068878174,8.271210845123278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.28515625,0.0,1411.884765625,1895.4371337890625,0.0,3771.132080078125,0.8786888718605042,1.0,0.0,3.0,1.0,0.0
17854500,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8024044036865234,0.4130328297615051,0.3758660852909088,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9343305826187134,0.6533228158950806,0.6210470199584961,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9222943782806396,0.6322702765464783,0.4436701834201813,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8211610317230225,0.4440567791461944,0.4248188734054565,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6711087822914124,0.2391315251588821,1.101287841796875,285.0147705078125,284.95001220703125,299.888671875,292.76678466796875,296.92364501953125,297.2054748535156,285.0155334472656,1.0,0.6891843676567078,0.358444333076477,0.358444333076477,1.0,1.0,-3.562940120697021,0.9520602226257324,2.610879898071289,0.1498751789331436,0.9238972663879396,0.9238972663879396,0.0,240.8287811279297,222.0,59617.45703125,0.0,4045.0498046875,1.0,279.09869384765625,283.0808410644531,295.7301940917969,299.47442626953125,293.1499938964844,293.1499938964844,279.1499938964844,33939.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333688020706176,1.0,0.0,0.0,3.5731523036956787,3.5731751918792725,8.519151606378728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.712890625,0.0,1434.2493896484375,1895.4371337890625,0.0,3711.980712890625,0.888215959072113,1.0,0.0,3.0,1.0,0.0
17854560,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8079310059547424,0.4132298827171325,0.3758074045181274,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9415208101272584,0.6533440351486206,0.6208093762397766,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9302558302879332,0.633643388748169,0.4444471597671509,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8264777064323425,0.4445202350616455,0.4249897003173828,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6759015917778015,0.2393839657306671,1.1011329889297483,285.0005187988281,284.95001220703125,299.8919372558594,292.78594970703125,296.9260559082031,297.20819091796875,284.9992980957031,1.0,0.6861511468887329,0.3582398295402527,0.3582398295402527,1.0,1.0,-3.563535451889038,0.9515994787216188,2.611936092376709,0.1493508666753769,0.9340083599090576,0.9340083599090576,0.0,234.5692901611328,210.0,59815.76171875,0.0,4008.5068359375,1.0,279.142333984375,283.0708923339844,295.7576904296875,299.5491027832031,293.1499938964844,293.1499938964844,278.8500061035156,33296.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307235479354858,1.0,0.0,0.0,3.640573263168335,3.640596628189087,8.843676368996967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.8388671875,0.0,1502.531494140625,1895.4371337890625,0.0,3687.771240234375,0.9010527729988098,1.0,0.0,3.0,1.0,0.0
17854620,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.817703902721405,0.412518560886383,0.3749793171882629,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9546652436256408,0.6522055864334106,0.6195688247680664,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.945143222808838,0.6351014375686646,0.4453306496143341,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8365676403045654,0.444622278213501,0.4248324036598205,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6851068735122681,0.2394254952669143,1.0997395515441897,284.9078063964844,284.95001220703125,299.8978271484375,292.8236694335937,296.923095703125,297.2035217285156,284.908447265625,1.0,0.6798872351646423,0.3578308522701263,0.3578308522701263,1.0,1.0,-3.560253858566284,0.949263870716095,2.610990047454834,0.1480567753314972,0.8495087027549744,0.8495087027549744,0.0,222.9566192626953,198.0,60501.58984375,0.0,3929.431884765625,1.0,278.8584289550781,282.9586486816406,295.83990478515625,299.74658203125,293.1499938964844,293.1499938964844,279.1499938964844,38468.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378007650375366,1.0,0.0,0.0,3.5262482166290283,3.5262715816497803,8.296961482301413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.423828125,0.0,1417.6378173828125,1895.4371337890625,0.0,3752.428955078125,0.8799020051956177,1.0,0.0,3.0,1.0,0.0
17854680,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.817703902721405,0.412518560886383,0.3749793171882629,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9546652436256408,0.6522055864334106,0.6195688247680664,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.945143222808838,0.6351014375686646,0.4453306496143341,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8365676403045654,0.444622278213501,0.4248324036598205,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6851068735122681,0.2394254952669143,1.0997395515441897,284.9078063964844,284.95001220703125,299.8978271484375,292.8236694335937,296.923095703125,297.2035217285156,284.908447265625,1.0,0.6798872351646423,0.3578308522701263,0.3578308522701263,1.0,1.0,-3.560253858566284,0.949263870716095,2.610990047454834,0.1480567753314972,0.8495087027549744,0.8495087027549744,0.0,222.9566192626953,198.0,60501.58984375,0.0,3929.431884765625,1.0,278.8584289550781,282.9586486816406,295.83990478515625,299.74658203125,293.1499938964844,293.1499938964844,279.1499938964844,38468.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378007650375366,1.0,0.0,0.0,3.5262482166290283,3.5262715816497803,8.296961482301413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.423828125,0.0,1417.6378173828125,1895.4371337890625,0.0,3752.428955078125,0.8799020051956177,1.0,0.0,3.0,1.0,0.0
17854740,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8290650844573975,0.4128080308437347,0.3745507001876831,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9692235589027404,0.6520741581916809,0.6187058687210083,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9617382884025574,0.6376721262931824,0.4465611279010772,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8487288355827332,0.4454217553138733,0.4249111413955688,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6960616707801819,0.2398620992898941,1.0988309383392334,285.0006103515625,284.95001220703125,299.9027099609375,292.86041259765625,296.9263610839844,297.20751953125,284.999755859375,1.0,0.6736141443252563,0.3574219048023224,0.3574219048023224,1.0,1.0,-3.559173345565796,0.9476324915885924,2.6115410327911377,0.1467498838901519,0.935238480567932,0.935238480567932,0.0,210.7518615722656,201.0,59923.796875,0.0,3852.5029296875,1.0,279.1414794921875,283.0730285644531,295.83355712890625,299.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,33385.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288278222084044,1.0,0.0,0.0,3.643909931182861,3.643933296203613,8.859894364832144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.2041015625,0.0,1506.87744140625,1895.4371337890625,0.0,3670.392578125,0.9020603895187378,1.0,0.0,3.0,1.0,0.0
17854800,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8290650844573975,0.4128080308437347,0.3745507001876831,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9692235589027404,0.6520741581916809,0.6187058687210083,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9617382884025574,0.6376721262931824,0.4465611279010772,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8487288355827332,0.4454217553138733,0.4249111413955688,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6960616707801819,0.2398620992898941,1.0988309383392334,285.0006103515625,284.95001220703125,299.9027099609375,292.86041259765625,296.9263610839844,297.20751953125,284.999755859375,1.0,0.6736141443252563,0.3574219048023224,0.3574219048023224,1.0,1.0,-3.559173345565796,0.9476324915885924,2.6115410327911377,0.1467498838901519,0.935238480567932,0.935238480567932,0.0,210.7518615722656,201.0,59923.796875,0.0,3852.5029296875,1.0,279.1414794921875,283.0730285644531,295.83355712890625,299.6331481933594,293.1499938964844,293.1499938964844,278.8500061035156,33385.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288278222084044,1.0,0.0,0.0,3.643909931182861,3.643933296203613,8.859894364832144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.2041015625,0.0,1506.87744140625,1895.4371337890625,0.0,3670.392578125,0.9020603895187378,1.0,0.0,3.0,1.0,0.0
17854860,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8334804773330688,0.4120807647705078,0.3739667534828186,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9745120406150818,0.6508907079696655,0.6176897287368774,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.968539535999298,0.6390259861946106,0.4475720524787903,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8539117574691772,0.4454960525035858,0.4249986410140991,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7006667256355286,0.2399113327264785,1.0987703800201416,284.9084777832031,284.95001220703125,299.9064025878906,292.8958435058594,296.9226989746094,297.2025756835937,284.9091491699219,1.0,0.671453595161438,0.3570197522640228,0.3570197522640228,1.0,1.0,-3.558502197265625,0.9461434483528136,2.612358570098877,0.1456511169672012,0.851325511932373,0.851325511932373,0.0,206.0505828857422,204.0,60647.9609375,0.0,3822.235595703125,1.0,278.8583679199219,282.9605407714844,295.9127502441406,299.829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38419.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359830021858216,1.0,0.0,0.0,3.533106565475464,3.533129930496216,8.329267302542576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.7685546875,0.0,1424.4901123046875,1895.4371337890625,0.0,3735.856689453125,0.8813899755477905,1.0,0.0,3.0,1.0,0.0
17854920,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8334804773330688,0.4120807647705078,0.3739667534828186,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9745120406150818,0.6508907079696655,0.6176897287368774,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.968539535999298,0.6390259861946106,0.4475720524787903,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8539117574691772,0.4454960525035858,0.4249986410140991,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7006667256355286,0.2399113327264785,1.0987703800201416,284.9084777832031,284.95001220703125,299.9064025878906,292.8958435058594,296.9226989746094,297.2025756835937,284.9091491699219,1.0,0.671453595161438,0.3570197522640228,0.3570197522640228,1.0,1.0,-3.558502197265625,0.9461434483528136,2.612358570098877,0.1456511169672012,0.851325511932373,0.851325511932373,0.0,206.0505828857422,204.0,60647.9609375,0.0,3822.235595703125,1.0,278.8583679199219,282.9605407714844,295.9127502441406,299.829345703125,293.1499938964844,293.1499938964844,279.1499938964844,38419.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359830021858216,1.0,0.0,0.0,3.533106565475464,3.533129930496216,8.329267302542576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.7685546875,0.0,1424.4901123046875,1895.4371337890625,0.0,3735.856689453125,0.8813899755477905,1.0,0.0,3.0,1.0,0.0
17854980,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8350457549095154,0.4122858047485351,0.3738747537136078,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9761549830436708,0.6506680846214294,0.6171703338623047,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.97152841091156,0.6414462924003601,0.4490148425102234,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8559408783912659,0.4462177455425262,0.4254347085952759,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7024276256561279,0.2402965426445007,1.099688172340393,285.0030822753906,284.95001220703125,299.9086303710937,292.9297180175781,296.9247436523437,297.2056579589844,285.0023193359375,1.0,0.6711952686309814,0.3566175997257232,0.3566175997257232,1.0,1.0,-3.561121702194214,0.9456971287727356,2.615424633026123,0.1446770578622818,0.939320743083954,0.939320743083954,0.0,204.64163208007807,207.0,60113.234375,0.0,3820.311279296875,1.0,279.1415405273437,283.07574462890625,295.9043884277344,299.7164001464844,293.1499938964844,293.1499938964844,278.8500061035156,33303.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273166060447692,1.0,0.0,0.0,3.652829647064209,3.65285325050354,8.903322736841801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8857421875,0.0,1516.1256103515625,1895.4371337890625,0.0,3656.52099609375,0.9040773510932922,1.0,0.0,3.0,1.0,0.0
17855040,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8350457549095154,0.4122858047485351,0.3738747537136078,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9761549830436708,0.6506680846214294,0.6171703338623047,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.97152841091156,0.6414462924003601,0.4490148425102234,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8559408783912659,0.4462177455425262,0.4254347085952759,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7024276256561279,0.2402965426445007,1.099688172340393,285.0030822753906,284.95001220703125,299.9086303710937,292.9297180175781,296.9247436523437,297.2056579589844,285.0023193359375,1.0,0.6711952686309814,0.3566175997257232,0.3566175997257232,1.0,1.0,-3.561121702194214,0.9456971287727356,2.615424633026123,0.1446770578622818,0.939320743083954,0.939320743083954,0.0,204.64163208007807,207.0,60113.234375,0.0,3820.311279296875,1.0,279.1415405273437,283.07574462890625,295.9043884277344,299.7164001464844,293.1499938964844,293.1499938964844,278.8500061035156,33303.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273166060447692,1.0,0.0,0.0,3.652829647064209,3.65285325050354,8.903322736841801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.8857421875,0.0,1516.1256103515625,1895.4371337890625,0.0,3656.52099609375,0.9040773510932922,1.0,0.0,3.0,1.0,0.0
17855100,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8348631262779236,0.4119191765785217,0.373816967010498,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9758689999580384,0.6500895023345947,0.61692214012146,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.971834361553192,0.6420849561691284,0.4497011601924896,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8559513092041016,0.4462602734565735,0.4256828427314758,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7024480700492859,0.2403232753276825,1.100379228591919,284.8807678222656,284.95001220703125,299.9091491699219,292.94598388671875,296.92266845703125,297.2032775878906,284.879638671875,1.0,0.6715277433395386,0.3564165234565735,0.3564165234565735,1.0,1.0,-3.562716245651245,0.9455565810203552,2.617159843444824,0.1443434208631515,0.8549765944480896,0.8549765944480896,0.0,204.8589782714844,207.0,61072.19921875,0.0,3825.66455078125,1.0,278.89813232421875,282.9363098144531,295.9751281738281,299.9552307128906,293.1499938964844,293.1499938964844,278.8500061035156,37655.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933170199394226,1.0,0.0,0.0,3.618889093399048,3.618913173675537,8.738639962757588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8740234375,0.0,1511.1097412109375,1895.4371337890625,0.0,3710.1650390625,0.8973230123519897,1.0,0.0,3.0,1.0,0.0
17855160,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8335219025611877,0.411424458026886,0.3734024465084076,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9743197560310364,0.6493485569953918,0.6162711977958679,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9708220958709716,0.6425882577896118,0.4500634372234344,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8547991514205933,0.4461660087108612,0.4256463050842285,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7014284729957581,0.2402434349060058,1.1003097295761108,284.9075927734375,284.95001220703125,299.90924072265625,292.96173095703125,296.9194030761719,297.1994934082031,284.9087829589844,1.0,0.6718904972076416,0.3561984598636627,0.3561984598636627,1.0,1.0,-3.5617451667785645,0.9445624351501464,2.617182731628418,0.1436774283647537,0.8538730144500732,0.8538730144500732,0.0,205.8104705810547,210.0,60856.7890625,0.0,3828.9990234375,1.0,278.85797119140625,282.9600830078125,295.9808349609375,299.9129333496094,293.1499938964844,293.1499938964844,279.1499938964844,38495.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348552227020264,1.0,0.0,0.0,3.544633150100708,3.54465651512146,8.38370283418044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.5595703125,0.0,1437.2081298828125,1895.4371337890625,0.0,3725.5625,0.8839680552482605,1.0,0.0,3.0,1.0,0.0
17855220,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8318816423416138,0.4115176796913147,0.3733104169368744,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9721816182136536,0.6489986777305603,0.6157410740852356,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9698781967163086,0.6448186635971069,0.4514513611793518,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8533962368965149,0.4467717707157135,0.426083892583847,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7001516819000244,0.2405329942703247,1.101337194442749,285.0031433105469,284.95001220703125,299.9079895019531,292.9915771484375,296.919677734375,297.2015380859375,285.0022888183594,1.0,0.6731140613555908,0.3557623028755188,0.3557623028755188,1.0,1.0,-3.564419984817505,0.944023609161377,2.620396375656128,0.1425814926624298,0.9425392150878906,0.9425392150878906,0.0,207.44142150878903,213.0,60315.36328125,0.0,3845.721923828125,1.0,279.1416320800781,283.0757751464844,295.9677124023437,299.7947692871094,293.1499938964844,293.1499938964844,278.8500061035156,33320.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264651536941528,1.0,0.0,0.0,3.665390491485596,3.665414333343506,8.964659627963556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.61328125,0.0,1530.2291259765625,1895.4371337890625,0.0,3648.698974609375,0.9068522453308104,1.0,0.0,3.0,1.0,0.0
17855280,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8318816423416138,0.4115176796913147,0.3733104169368744,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9721816182136536,0.6489986777305603,0.6157410740852356,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.9698781967163086,0.6448186635971069,0.4514513611793518,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8533962368965149,0.4467717707157135,0.426083892583847,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7001516819000244,0.2405329942703247,1.101337194442749,285.0031433105469,284.95001220703125,299.9079895019531,292.9915771484375,296.919677734375,297.2015380859375,285.0022888183594,1.0,0.6731140613555908,0.3557623028755188,0.3557623028755188,1.0,1.0,-3.564419984817505,0.944023609161377,2.620396375656128,0.1425814926624298,0.9425392150878906,0.9425392150878906,0.0,207.44142150878903,213.0,60315.36328125,0.0,3845.721923828125,1.0,279.1416320800781,283.0757751464844,295.9677124023437,299.7947692871094,293.1499938964844,293.1499938964844,278.8500061035156,33320.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264651536941528,1.0,0.0,0.0,3.665390491485596,3.665414333343506,8.964659627963556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.61328125,0.0,1530.2291259765625,1895.4371337890625,0.0,3648.698974609375,0.9068522453308104,1.0,0.0,3.0,1.0,0.0
17855340,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8287141919136047,0.4105636775493622,0.3728091716766357,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9682542681694032,0.6475655436515808,0.614793062210083,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9670740365982056,0.6457735300064087,0.4524146616458893,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.850494921207428,0.4466156363487243,0.4262566268444061,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6975654363632202,0.2404007762670517,1.1018853187561035,284.9068298339844,284.95001220703125,299.9046630859375,293.0189819335937,296.91278076171875,297.1947937011719,284.9075927734375,1.0,0.674544095993042,0.3553261756896972,0.3553261756896972,1.0,1.0,-3.5647122859954834,0.9427268505096436,2.62198543548584,0.1414714604616165,0.8559857606887817,0.8559857606887817,0.0,210.22018432617188,216.0,61059.625,0.0,3863.38232421875,1.0,278.8581848144531,282.9591369628906,296.0384216308594,299.9850158691406,293.1499938964844,293.1499938964844,279.1499938964844,38410.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93412983417511,1.0,0.0,0.0,3.558003664016724,3.5580272674560547,8.447069603789714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.568359375,0.0,1450.7861328125,1895.4371337890625,0.0,3718.936279296875,0.8868749737739563,1.0,0.0,3.0,1.0,0.0
17855400,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8287141919136047,0.4105636775493622,0.3728091716766357,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9682542681694032,0.6475655436515808,0.614793062210083,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9670740365982056,0.6457735300064087,0.4524146616458893,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.850494921207428,0.4466156363487243,0.4262566268444061,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6975654363632202,0.2404007762670517,1.1018853187561035,284.9068298339844,284.95001220703125,299.9046630859375,293.0189819335937,296.91278076171875,297.1947937011719,284.9075927734375,1.0,0.674544095993042,0.3553261756896972,0.3553261756896972,1.0,1.0,-3.5647122859954834,0.9427268505096436,2.62198543548584,0.1414714604616165,0.8559857606887817,0.8559857606887817,0.0,210.22018432617188,216.0,61059.625,0.0,3863.38232421875,1.0,278.8581848144531,282.9591369628906,296.0384216308594,299.9850158691406,293.1499938964844,293.1499938964844,279.1499938964844,38410.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93412983417511,1.0,0.0,0.0,3.558003664016724,3.5580272674560547,8.447069603789714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.568359375,0.0,1450.7861328125,1895.4371337890625,0.0,3718.936279296875,0.8868749737739563,1.0,0.0,3.0,1.0,0.0
