time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855460,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8262624740600586,0.4105901718139648,0.3726826906204223,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9649774432182312,0.6471238136291504,0.6142043471336365,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9650236964225768,0.6478492021560669,0.4537136852741241,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8482298851013184,0.4471387565135956,0.4266442358493805,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6954913139343262,0.2406337708234787,1.1027908325195312,285.002685546875,284.95001220703125,299.89910888671875,293.0436706542969,296.91162109375,297.1963806152344,285.00146484375,1.0,0.676113486289978,0.3549191057682037,0.3549191057682037,1.0,1.0,-3.5669612884521484,0.9421413540840148,2.6248199939727783,0.1403952687978744,0.9445343613624572,0.9445343613624572,0.0,212.68788146972656,219.0,60479.5546875,0.0,3884.155517578125,1.0,279.1425476074219,283.0755615234375,296.01983642578125,299.8598327636719,293.1499938964844,293.1499938964844,278.8500061035156,33304.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258464574813844,1.0,0.0,0.0,3.676774740219116,3.6767985820770255,9.020431548378838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.75390625,0.0,1542.848388671875,1895.4371337890625,0.0,3643.011962890625,0.909169375896454,1.0,0.0,3.0,1.0,0.0
17855520,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8262624740600586,0.4105901718139648,0.3726826906204223,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9649774432182312,0.6471238136291504,0.6142043471336365,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9650236964225768,0.6478492021560669,0.4537136852741241,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8482298851013184,0.4471387565135956,0.4266442358493805,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6954913139343262,0.2406337708234787,1.1027908325195312,285.002685546875,284.95001220703125,299.89910888671875,293.0436706542969,296.91162109375,297.1963806152344,285.00146484375,1.0,0.676113486289978,0.3549191057682037,0.3549191057682037,1.0,1.0,-3.5669612884521484,0.9421413540840148,2.6248199939727783,0.1403952687978744,0.9445343613624572,0.9445343613624572,0.0,212.68788146972656,219.0,60479.5546875,0.0,3884.155517578125,1.0,279.1425476074219,283.0755615234375,296.01983642578125,299.8598327636719,293.1499938964844,293.1499938964844,278.8500061035156,33304.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258464574813844,1.0,0.0,0.0,3.676774740219116,3.6767985820770255,9.020431548378838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.75390625,0.0,1542.848388671875,1895.4371337890625,0.0,3643.011962890625,0.909169375896454,1.0,0.0,3.0,1.0,0.0
17855580,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8227715492248535,0.4095718264579773,0.3721519112586975,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9604148268699646,0.6456018686294556,0.6132025122642517,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.961647927761078,0.6486368775367737,0.4545878469944,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8450114130973816,0.4469027817249298,0.4267677366733551,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6925805807113647,0.240456685423851,1.1032326221466064,284.9054870605469,284.95001220703125,299.8910522460937,293.0653381347656,296.9034118652344,297.1894226074219,284.9066467285156,1.0,0.6776922941207886,0.3545120358467102,0.3545120358467102,1.0,1.0,-3.566859245300293,0.9408124089241028,2.626046895980835,0.1393188238143921,0.856891930103302,0.856891930103302,0.0,215.8924865722656,222.0,61192.33984375,0.0,3903.41748046875,1.0,278.8575439453125,282.9589538574219,296.0857849121094,300.0435485839844,293.1499938964844,293.1499938964844,279.1499938964844,38565.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336854815483092,1.0,0.0,0.0,3.56474232673645,3.564765930175781,8.479096322844271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.140625,0.0,1459.1143798828125,1895.4371337890625,0.0,3714.87548828125,0.8884941935539246,1.0,0.0,3.0,1.0,0.0
17855640,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8227715492248535,0.4095718264579773,0.3721519112586975,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9604148268699646,0.6456018686294556,0.6132025122642517,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.961647927761078,0.6486368775367737,0.4545878469944,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8450114130973816,0.4469027817249298,0.4267677366733551,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6925805807113647,0.240456685423851,1.1032326221466064,284.9054870605469,284.95001220703125,299.8910522460937,293.0653381347656,296.9034118652344,297.1894226074219,284.9066467285156,1.0,0.6776922941207886,0.3545120358467102,0.3545120358467102,1.0,1.0,-3.566859245300293,0.9408124089241028,2.626046895980835,0.1393188238143921,0.856891930103302,0.856891930103302,0.0,215.8924865722656,222.0,61192.33984375,0.0,3903.41748046875,1.0,278.8575439453125,282.9589538574219,296.0857849121094,300.0435485839844,293.1499938964844,293.1499938964844,279.1499938964844,38565.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336854815483092,1.0,0.0,0.0,3.56474232673645,3.564765930175781,8.479096322844271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.140625,0.0,1459.1143798828125,1895.4371337890625,0.0,3714.87548828125,0.8884941935539246,1.0,0.0,3.0,1.0,0.0
17855700,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8211138248443604,0.409496933221817,0.371896892786026,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9581881165504456,0.6452659368515015,0.6126843094825745,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9600494503974916,0.6495399475097656,0.4550353586673736,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8434800505638123,0.4470679461956024,0.4267970323562622,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6911627054214478,0.2405087202787399,1.1032568216323853,285.0151672363281,284.95001220703125,299.88604736328125,293.074951171875,296.9016418457031,297.1894226074219,285.01611328125,1.0,0.6784306168556213,0.3543085157871246,0.3543085157871246,1.0,1.0,-3.5665249824523926,0.9400658011436462,2.6264591217041016,0.1386149823665619,0.9340407252311708,0.9340407252311708,0.0,217.4167938232422,222.0,60402.22265625,0.0,3911.860595703125,1.0,279.0997009277344,283.0852966308594,296.0430603027344,299.8451538085937,293.1499938964844,293.1499938964844,279.1499938964844,34017.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927660584449768,1.0,0.0,0.0,3.6167006492614746,3.6167240142822266,8.728073908059741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.8916015625,0.0,1481.73779296875,1895.4371337890625,0.0,3659.67919921875,0.8979742527008057,1.0,0.0,3.0,1.0,0.0
17855760,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8201372623443604,0.4095403254032135,0.3719748556613922,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9567444324493408,0.6450742483139038,0.6125360131263733,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9592472314834596,0.6505476832389832,0.4557740092277527,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8425913453102112,0.4473519325256347,0.4270898699760437,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.690342128276825,0.2406536489725113,1.10400390625,285.0024719238281,284.95001220703125,299.8803405761719,293.0837097167969,296.9006652832031,297.19073486328125,285.001220703125,1.0,0.6793012022972107,0.3541114032268524,0.3541114032268524,1.0,1.0,-3.568577766418457,0.940081775188446,2.628495931625366,0.1381852924823761,0.9456766843795776,0.9456766843795776,0.0,218.59521484375,225.0,60589.4296875,0.0,3924.30126953125,1.0,279.1426696777344,283.0763854980469,296.06036376953125,299.9096984863281,293.1499938964844,293.1499938964844,278.8500061035156,33339.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925522804260254,1.0,0.0,0.0,3.682899236679077,3.6829233169555664,9.050508538166468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.0888671875,0.0,1549.99169921875,1895.4371337890625,0.0,3640.036376953125,0.910617172718048,1.0,0.0,3.0,1.0,0.0
17855820,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8166060447692871,0.4084706008434295,0.371404767036438,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9519574046134948,0.6434724926948547,0.6114659309387207,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9556819200515748,0.6511461138725281,0.4565288722515106,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8394027948379517,0.4470452070236206,0.4271533787250519,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6874308586120605,0.2404470741748809,1.1043369770050049,284.9047241210937,284.95001220703125,299.8667297363281,293.09844970703125,296.89093017578125,297.1836853027344,284.9059143066406,1.0,0.6808675527572632,0.353717178106308,0.353717178106308,1.0,1.0,-3.568000078201294,0.93864506483078,2.629354953765869,0.1370800286531448,0.8572162985801697,0.8572162985801697,0.0,221.91256713867188,228.0,61277.953125,0.0,3943.0361328125,1.0,278.8575134277344,282.9595031738281,296.1194763183594,300.08526611328125,293.1499938964844,293.1499938964844,279.1499938964844,38617.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334696531295776,1.0,0.0,0.0,3.569165229797364,3.569189071655273,8.500150556756125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.990234375,0.0,1464.232421875,1895.4371337890625,0.0,3712.902587890625,0.889512836933136,1.0,0.0,3.0,1.0,0.0
17855880,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8166060447692871,0.4084706008434295,0.371404767036438,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9519574046134948,0.6434724926948547,0.6114659309387207,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9556819200515748,0.6511461138725281,0.4565288722515106,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8394027948379517,0.4470452070236206,0.4271533787250519,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6874308586120605,0.2404470741748809,1.1043369770050049,284.9047241210937,284.95001220703125,299.8667297363281,293.09844970703125,296.89093017578125,297.1836853027344,284.9059143066406,1.0,0.6808675527572632,0.353717178106308,0.353717178106308,1.0,1.0,-3.568000078201294,0.93864506483078,2.629354953765869,0.1370800286531448,0.8572162985801697,0.8572162985801697,0.0,221.91256713867188,228.0,61277.953125,0.0,3943.0361328125,1.0,278.8575134277344,282.9595031738281,296.1194763183594,300.08526611328125,293.1499938964844,293.1499938964844,279.1499938964844,38617.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334696531295776,1.0,0.0,0.0,3.569165229797364,3.569189071655273,8.500150556756125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.990234375,0.0,1464.232421875,1895.4371337890625,0.0,3712.902587890625,0.889512836933136,1.0,0.0,3.0,1.0,0.0
17855940,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8139481544494629,0.4083856642246246,0.3711900413036346,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9481622576713562,0.6428614258766174,0.6107326745986938,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9531599879264832,0.6528573036193848,0.4575863182544708,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8370282649993896,0.4474244117736816,0.427417904138565,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6852234601974487,0.2406185567378997,1.1050171852111816,285.00164794921875,284.95001220703125,299.8500061035156,293.1093444824219,296.88641357421875,297.1846923828125,285.0008239746094,1.0,0.6824372410774231,0.3533229827880859,0.3533229827880859,1.0,1.0,-3.5692591667175293,0.9377918839454652,2.63146710395813,0.135901540517807,0.9454898238182068,0.9454898238182068,0.0,224.66929626464844,231.0,60642.578125,0.0,3963.0927734375,1.0,279.14178466796875,283.0774841308594,296.08770751953125,299.94305419921875,293.1499938964844,293.1499938964844,278.8500061035156,33459.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925529956817627,1.0,0.0,0.0,3.683624267578125,3.683648109436035,9.054071483660664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.4326171875,0.0,1551.719970703125,1895.4371337890625,0.0,3640.10205078125,0.9111088514328004,1.0,0.0,3.0,1.0,0.0
17856000,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8139481544494629,0.4083856642246246,0.3711900413036346,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9481622576713562,0.6428614258766174,0.6107326745986938,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9531599879264832,0.6528573036193848,0.4575863182544708,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8370282649993896,0.4474244117736816,0.427417904138565,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6852234601974487,0.2406185567378997,1.1050171852111816,285.00164794921875,284.95001220703125,299.8500061035156,293.1093444824219,296.88641357421875,297.1846923828125,285.0008239746094,1.0,0.6824372410774231,0.3533229827880859,0.3533229827880859,1.0,1.0,-3.5692591667175293,0.9377918839454652,2.63146710395813,0.135901540517807,0.9454898238182068,0.9454898238182068,0.0,224.66929626464844,231.0,60642.578125,0.0,3963.0927734375,1.0,279.14178466796875,283.0774841308594,296.08770751953125,299.94305419921875,293.1499938964844,293.1499938964844,278.8500061035156,33459.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925529956817627,1.0,0.0,0.0,3.683624267578125,3.683648109436035,9.054071483660664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.4326171875,0.0,1551.719970703125,1895.4371337890625,0.0,3640.10205078125,0.9111088514328004,1.0,0.0,3.0,1.0,0.0
17856060,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8103691339492798,0.4072650372982025,0.370564728975296,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.943268895149231,0.6411800980567932,0.6095770597457886,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9494746327400208,0.6532471776008606,0.4581898748874664,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8339165449142456,0.447046160697937,0.4274085164070129,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6823745369911194,0.2403872460126876,1.1052299737930298,284.90460205078125,284.95001220703125,299.8315124511719,293.1181640625,296.8753356933594,297.1775817871094,284.9053649902344,1.0,0.6839450001716614,0.3529338836669922,0.3529338836669922,1.0,1.0,-3.5680971145629883,0.9361895322799684,2.6319077014923096,0.1347335278987884,0.8569791913032532,0.8569791913032532,0.0,228.0294189453125,234.0,61315.04296875,0.0,3980.58056640625,1.0,278.8580627441406,282.9609069824219,296.1385192871094,300.1085510253906,293.1499938964844,293.1499938964844,279.1499938964844,38566.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333782196044922,1.0,0.0,0.0,3.571108102798462,3.571131706237793,8.509406370649231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7294921875,0.0,1465.94140625,1895.4371337890625,0.0,3712.06689453125,0.8898958563804626,1.0,0.0,3.0,1.0,0.0
17856120,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8103691339492798,0.4072650372982025,0.370564728975296,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.943268895149231,0.6411800980567932,0.6095770597457886,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9494746327400208,0.6532471776008606,0.4581898748874664,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8339165449142456,0.447046160697937,0.4274085164070129,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6823745369911194,0.2403872460126876,1.1052299737930298,284.90460205078125,284.95001220703125,299.8315124511719,293.1181640625,296.8753356933594,297.1775817871094,284.9053649902344,1.0,0.6839450001716614,0.3529338836669922,0.3529338836669922,1.0,1.0,-3.5680971145629883,0.9361895322799684,2.6319077014923096,0.1347335278987884,0.8569791913032532,0.8569791913032532,0.0,228.0294189453125,234.0,61315.04296875,0.0,3980.58056640625,1.0,278.8580627441406,282.9609069824219,296.1385192871094,300.1085510253906,293.1499938964844,293.1499938964844,279.1499938964844,38566.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333782196044922,1.0,0.0,0.0,3.571108102798462,3.571131706237793,8.509406370649231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.7294921875,0.0,1465.94140625,1895.4371337890625,0.0,3712.06689453125,0.8898958563804626,1.0,0.0,3.0,1.0,0.0
17856180,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.807677686214447,0.4071281850337982,0.3703101575374603,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9394464492797852,0.640489399433136,0.608776330947876,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9468917846679688,0.6547591686248779,0.4591127932071686,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8316169381141663,0.4473555386066437,0.4276123940944671,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6802422404289246,0.2405377030372619,1.1058281660079956,285.00115966796875,284.95001220703125,299.8127136230469,293.1268310546875,296.8701477050781,297.1783752441406,285.0003356933594,1.0,0.6854540705680847,0.3525448143482208,0.3525448143482208,1.0,1.0,-3.5688939094543457,0.9352078437805176,2.633686065673828,0.1335169970989227,0.9446814060211182,0.9446814060211182,0.0,230.7945251464844,237.0,60655.12890625,0.0,3999.5078125,1.0,279.1418151855469,283.0791320800781,296.10418701171875,299.9613037109375,293.1499938964844,293.1499938964844,278.8500061035156,33494.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925264298915863,1.0,0.0,0.0,3.682844877243042,3.682868719100952,9.050241374097824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.853515625,0.0,1551.10400390625,1895.4371337890625,0.0,3637.65869140625,0.9109545350074768,1.0,0.0,3.0,1.0,0.0
17856240,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.807677686214447,0.4071281850337982,0.3703101575374603,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9394464492797852,0.640489399433136,0.608776330947876,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9468917846679688,0.6547591686248779,0.4591127932071686,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8316169381141663,0.4473555386066437,0.4276123940944671,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6802422404289246,0.2405377030372619,1.1058281660079956,285.00115966796875,284.95001220703125,299.8127136230469,293.1268310546875,296.8701477050781,297.1783752441406,285.0003356933594,1.0,0.6854540705680847,0.3525448143482208,0.3525448143482208,1.0,1.0,-3.5688939094543457,0.9352078437805176,2.633686065673828,0.1335169970989227,0.9446814060211182,0.9446814060211182,0.0,230.7945251464844,237.0,60655.12890625,0.0,3999.5078125,1.0,279.1418151855469,283.0791320800781,296.10418701171875,299.9613037109375,293.1499938964844,293.1499938964844,278.8500061035156,33494.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925264298915863,1.0,0.0,0.0,3.682844877243042,3.682868719100952,9.050241374097824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.853515625,0.0,1551.10400390625,1895.4371337890625,0.0,3637.65869140625,0.9109545350074768,1.0,0.0,3.0,1.0,0.0
17856300,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8062323927879333,0.4066075384616852,0.3701618909835815,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9374375343322754,0.6396917700767517,0.6083717942237854,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9454702138900756,0.6549316644668579,0.4595251679420471,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8304174542427063,0.4471991956233978,0.4277262389659881,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6791593432426453,0.2404623329639434,1.1062946319580078,284.8773803710937,284.95001220703125,299.8031921386719,293.1311340332031,296.8650817871094,297.175537109375,284.87615966796875,1.0,0.6862519383430481,0.3523502945899963,0.3523502945899963,1.0,1.0,-3.569430589675904,0.9347535967826844,2.634676933288574,0.1330515593290329,0.8584511876106262,0.8584511876106262,0.0,232.2815704345703,237.0,61577.10546875,0.0,4009.956298828125,1.0,278.8974914550781,282.9386901855469,296.16168212890625,300.1844482421875,293.1499938964844,293.1499938964844,278.8500061035156,37822.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311984777450562,1.0,0.0,0.0,3.646068811416626,3.6460931301116943,8.870396186466678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.763671875,0.0,1542.4217529296875,1895.4371337890625,0.0,3692.121337890625,0.9035059213638306,1.0,0.0,3.0,1.0,0.0
17856360,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8040463924407959,0.4059604108333587,0.3696472942829132,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9345822930336,0.6387366056442261,0.6075573563575745,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.943181335926056,0.6549530625343323,0.459586501121521,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8286165595054626,0.4469090402126312,0.427542507648468,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.677510142326355,0.240287959575653,1.1059668064117432,284.9042053222656,284.95001220703125,299.79364013671875,293.1354064941406,296.85906982421875,297.1714782714844,284.9054260253906,1.0,0.6868999004364014,0.3521722555160522,0.3521722555160522,1.0,1.0,-3.5672924518585205,0.9335185885429382,2.633773803710937,0.132352203130722,0.8561540842056274,0.8561540842056274,0.0,234.1519012451172,240.0,61306.203125,0.0,4015.8271484375,1.0,278.8577575683594,282.9632568359375,296.1552734375,300.12567138671875,293.1499938964844,293.1499938964844,279.1499938964844,38709.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329187870025636,1.0,0.0,0.0,3.5676686763763428,3.567692279815674,8.493022960465169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0849609375,0.0,1463.299560546875,1895.4371337890625,0.0,3707.865966796875,0.8892279863357544,1.0,0.0,3.0,1.0,0.0
17856420,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.801329493522644,0.4057713449001312,0.369344025850296,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9307781457901,0.6379701495170593,0.6066840291023254,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.940547525882721,0.6562783122062683,0.4603745937347412,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8263692855834961,0.4471482634544372,0.4276795089244842,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6754510402679443,0.2404199689626693,1.1064821481704712,285.0008239746094,284.95001220703125,299.7742919921875,293.143798828125,296.853759765625,297.17218017578125,285.0000305175781,1.0,0.6883454322814941,0.351816177368164,0.351816177368164,1.0,1.0,-3.567600965499878,0.932489275932312,2.6351118087768555,0.1311877369880676,0.9438664317131042,0.9438664317131042,0.0,236.92379760742188,243.0,60653.93359375,0.0,4033.533447265625,1.0,279.14178466796875,283.0812072753906,296.12078857421875,299.9781188964844,293.1499938964844,293.1499938964844,278.8500061035156,33506.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247156977653505,1.0,0.0,0.0,3.6807785034179688,3.680802345275879,9.040087434186716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.3984375,0.0,1548.8665771484375,1895.4371337890625,0.0,3632.612548828125,0.9105024933815002,1.0,0.0,3.0,1.0,0.0
17856480,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.801329493522644,0.4057713449001312,0.369344025850296,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9307781457901,0.6379701495170593,0.6066840291023254,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.940547525882721,0.6562783122062683,0.4603745937347412,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8263692855834961,0.4471482634544372,0.4276795089244842,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.6754510402679443,0.2404199689626693,1.1064821481704712,285.0008239746094,284.95001220703125,299.7742919921875,293.143798828125,296.853759765625,297.17218017578125,285.0000305175781,1.0,0.6883454322814941,0.351816177368164,0.351816177368164,1.0,1.0,-3.567600965499878,0.932489275932312,2.6351118087768555,0.1311877369880676,0.9438664317131042,0.9438664317131042,0.0,236.92379760742188,243.0,60653.93359375,0.0,4033.533447265625,1.0,279.14178466796875,283.0812072753906,296.12078857421875,299.9781188964844,293.1499938964844,293.1499938964844,278.8500061035156,33506.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247156977653505,1.0,0.0,0.0,3.6807785034179688,3.680802345275879,9.040087434186716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.3984375,0.0,1548.8665771484375,1895.4371337890625,0.0,3632.612548828125,0.9105024933815002,1.0,0.0,3.0,1.0,0.0
17856540,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7977578639984131,0.4045547544956207,0.3686323761940002,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9259933233261108,0.636147677898407,0.6053931713104248,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9368165135383606,0.6562873125076294,0.4607170522212982,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8234390616416931,0.4466317594051361,0.4275405704975128,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.672821581363678,0.2401521056890487,1.1065338850021362,284.9048156738281,284.95001220703125,299.7547302246094,293.15203857421875,296.84283447265625,297.1655578613281,284.9055480957031,1.0,0.6897273659706116,0.3514601290225982,0.3514601290225982,1.0,1.0,-3.5655086040496826,0.9307041168212892,2.6348044872283936,0.1300272792577743,0.8558578491210938,0.8558578491210938,0.0,240.2852478027344,246.0,61308.9296875,0.0,4048.581298828125,1.0,278.85809326171875,282.96588134765625,296.1712341308594,300.1414489746094,293.1499938964844,293.1499938964844,279.1499938964844,38593.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323059916496276,1.0,0.0,0.0,3.566478490829468,3.566502332687378,8.4873579453415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7158203125,0.0,1461.1802978515625,1895.4371337890625,0.0,3702.259765625,0.8888964056968689,1.0,0.0,3.0,1.0,0.0
17856600,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7977578639984131,0.4045547544956207,0.3686323761940002,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9259933233261108,0.636147677898407,0.6053931713104248,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9368165135383606,0.6562873125076294,0.4607170522212982,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8234390616416931,0.4466317594051361,0.4275405704975128,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.672821581363678,0.2401521056890487,1.1065338850021362,284.9048156738281,284.95001220703125,299.7547302246094,293.15203857421875,296.84283447265625,297.1655578613281,284.9055480957031,1.0,0.6897273659706116,0.3514601290225982,0.3514601290225982,1.0,1.0,-3.5655086040496826,0.9307041168212892,2.6348044872283936,0.1300272792577743,0.8558578491210938,0.8558578491210938,0.0,240.2852478027344,246.0,61308.9296875,0.0,4048.581298828125,1.0,278.85809326171875,282.96588134765625,296.1712341308594,300.1414489746094,293.1499938964844,293.1499938964844,279.1499938964844,38593.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323059916496276,1.0,0.0,0.0,3.566478490829468,3.566502332687378,8.4873579453415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.7158203125,0.0,1461.1802978515625,1895.4371337890625,0.0,3702.259765625,0.8888964056968689,1.0,0.0,3.0,1.0,0.0
17856660,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7951124310493469,0.4043142795562744,0.3682895004749298,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9222928881645204,0.6353095173835754,0.6044597625732422,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9341776967048644,0.6574364900588989,0.4613862335681915,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8212406635284424,0.4468013048171997,0.4276168346405029,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6708508729934692,0.2402672320604324,1.1069849729537964,285.0005187988281,284.95001220703125,299.73492431640625,293.1600952148437,296.83746337890625,297.1662292480469,284.99969482421875,1.0,0.6911125183105469,0.3511471748352051,0.3511471748352051,1.0,1.0,-3.565403938293457,0.929678738117218,2.635725259780884,0.1289537698030471,0.9428243041038512,0.9428243041038512,0.0,243.0497131347656,249.0,60641.046875,0.0,4065.160888671875,1.0,279.14178466796875,283.08355712890625,296.136962890625,299.99383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33515.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241082668304444,1.0,0.0,0.0,3.67779541015625,3.67781925201416,9.02544115888304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.3896484375,0.0,1545.57861328125,1895.4371337890625,0.0,3627.0224609375,0.9098303914070128,1.0,0.0,3.0,1.0,0.0
17856720,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7951124310493469,0.4043142795562744,0.3682895004749298,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9222928881645204,0.6353095173835754,0.6044597625732422,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9341776967048644,0.6574364900588989,0.4613862335681915,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8212406635284424,0.4468013048171997,0.4276168346405029,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6708508729934692,0.2402672320604324,1.1069849729537964,285.0005187988281,284.95001220703125,299.73492431640625,293.1600952148437,296.83746337890625,297.1662292480469,284.99969482421875,1.0,0.6911125183105469,0.3511471748352051,0.3511471748352051,1.0,1.0,-3.565403938293457,0.929678738117218,2.635725259780884,0.1289537698030471,0.9428243041038512,0.9428243041038512,0.0,243.0497131347656,249.0,60641.046875,0.0,4065.160888671875,1.0,279.14178466796875,283.08355712890625,296.136962890625,299.99383544921875,293.1499938964844,293.1499938964844,278.8500061035156,33515.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241082668304444,1.0,0.0,0.0,3.67779541015625,3.67781925201416,9.02544115888304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.3896484375,0.0,1545.57861328125,1895.4371337890625,0.0,3627.0224609375,0.9098303914070128,1.0,0.0,3.0,1.0,0.0
17856780,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7916356325149536,0.4030515551567077,0.3675358891487121,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9176852703094482,0.633423388004303,0.6031073927879333,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9304709434509276,0.6572719812393188,0.4616101682186126,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8183619976043701,0.4462175071239471,0.427414208650589,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.668332576751709,0.2399838715791702,1.106967210769653,284.9049987792969,284.95001220703125,299.7149353027344,293.1679077148437,296.8268127441406,297.1600341796875,284.9057312011719,1.0,0.6924349665641785,0.3508342504501343,0.3508342504501343,1.0,1.0,-3.5628840923309326,0.9278988242149352,2.634985446929932,0.1278873682022094,0.8551286458969116,0.8551286458969116,0.0,246.4063720703125,252.0,61289.7109375,0.0,4079.03759765625,1.0,278.8581237792969,282.9688720703125,296.18701171875,300.1563415527344,293.1499938964844,293.1499938964844,279.1499938964844,38598.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316778182983398,1.0,0.0,0.0,3.562837839126587,3.562861442565918,8.470039460917178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.5166015625,0.0,1457.32177734375,1895.4371337890625,0.0,3696.5107421875,0.8880962133407593,1.0,0.0,3.0,1.0,0.0
17856840,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7916356325149536,0.4030515551567077,0.3675358891487121,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9176852703094482,0.633423388004303,0.6031073927879333,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9304709434509276,0.6572719812393188,0.4616101682186126,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8183619976043701,0.4462175071239471,0.427414208650589,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.668332576751709,0.2399838715791702,1.106967210769653,284.9049987792969,284.95001220703125,299.7149353027344,293.1679077148437,296.8268127441406,297.1600341796875,284.9057312011719,1.0,0.6924349665641785,0.3508342504501343,0.3508342504501343,1.0,1.0,-3.5628840923309326,0.9278988242149352,2.634985446929932,0.1278873682022094,0.8551286458969116,0.8551286458969116,0.0,246.4063720703125,252.0,61289.7109375,0.0,4079.03759765625,1.0,278.8581237792969,282.9688720703125,296.18701171875,300.1563415527344,293.1499938964844,293.1499938964844,279.1499938964844,38598.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316778182983398,1.0,0.0,0.0,3.562837839126587,3.562861442565918,8.470039460917178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.5166015625,0.0,1457.32177734375,1895.4371337890625,0.0,3696.5107421875,0.8880962133407593,1.0,0.0,3.0,1.0,0.0
17856900,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7900246381759644,0.4028483033180237,0.3671779632568359,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.915549099445343,0.6329013109207153,0.6024283766746521,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9287711381912231,0.6577029824256897,0.461733728647232,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8170053958892822,0.4462107717990875,0.4272896945476532,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6671397686004639,0.2399874478578567,1.1067956686019895,285.0139465332031,284.95001220703125,299.7048645019531,293.1717529296875,296.8236389160156,297.1597595214844,285.0147705078125,1.0,0.693035900592804,0.3506777584552765,0.3506777584552765,1.0,1.0,-3.561422348022461,0.9269526600837708,2.634469747543335,0.1272048354148864,0.9313854575157166,0.9313854575157166,0.0,247.96383666992188,252.0,60464.953125,0.0,4084.71923828125,1.0,279.09967041015625,283.09521484375,296.13922119140625,299.95025634765625,293.1499938964844,293.1499938964844,279.1499938964844,34108.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925628662109375,1.0,0.0,0.0,3.611675262451172,3.6116983890533447,8.703835305823304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.994140625,0.0,1476.9462890625,1895.4371337890625,0.0,3641.009765625,0.896942138671875,1.0,0.0,3.0,1.0,0.0
17856960,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7890432476997375,0.4027613997459411,0.3671441674232483,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.914135754108429,0.6325182318687439,0.602107048034668,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9278247952461244,0.6582555174827576,0.4621568024158478,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8161720633506775,0.446319043636322,0.4274236559867859,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6664343476295471,0.2400834411382675,1.107343673706055,285.0001220703125,284.95001220703125,299.6947631835937,293.175537109375,296.8214111328125,297.1607360839844,284.9988708496094,1.0,0.6937610507011414,0.3505298495292663,0.3505298495292663,1.0,1.0,-3.5623223781585693,0.926762044429779,2.635560274124145,0.1267965286970138,0.9416353106498718,0.9416353106498718,0.0,249.1746826171875,255.0,60622.26953125,0.0,4094.435546875,1.0,279.14263916015625,283.08575439453125,296.1515808105469,300.0077819824219,293.1499938964844,293.1499938964844,278.8500061035156,33448.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234346747398376,1.0,0.0,0.0,3.676030397415161,3.6760542392730713,9.016780495585408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.1943359375,0.0,1543.095703125,1895.4371337890625,0.0,3620.821533203125,0.9091371893882751,1.0,0.0,3.0,1.0,0.0
17857020,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.785683810710907,0.4014544188976288,0.3663607537746429,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9098215699195862,0.6305733323097229,0.6007086038589478,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9242008924484252,0.6579305529594421,0.4622809290885925,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8133284449577332,0.4456706643104553,0.4271672666072845,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6640394926071167,0.2397867739200592,1.107282638549805,284.9049072265625,284.95001220703125,299.6744384765625,293.1828918457031,296.8111267089844,297.155029296875,284.9060363769531,1.0,0.6950308084487915,0.3502340018749237,0.3502340018749237,1.0,1.0,-3.55947494506836,0.9249359965324402,2.6345388889312744,0.1257558614015579,0.8541374802589417,0.8541374802589417,0.0,252.5142974853516,258.0,61252.19140625,0.0,4107.31787109375,1.0,278.85760498046875,282.9721374511719,296.202392578125,300.1700134277344,293.1499938964844,293.1499938964844,279.1499938964844,38707.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310669898986816,1.0,0.0,0.0,3.556840181350708,3.556863784790039,8.441546128779009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.6201171875,0.0,1451.71630859375,1895.4371337890625,0.0,3690.917724609375,0.886870801448822,1.0,0.0,3.0,1.0,0.0
17857080,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.785683810710907,0.4014544188976288,0.3663607537746429,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9098215699195862,0.6305733323097229,0.6007086038589478,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9242008924484252,0.6579305529594421,0.4622809290885925,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8133284449577332,0.4456706643104553,0.4271672666072845,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6640394926071167,0.2397867739200592,1.107282638549805,284.9049072265625,284.95001220703125,299.6744384765625,293.1828918457031,296.8111267089844,297.155029296875,284.9060363769531,1.0,0.6950308084487915,0.3502340018749237,0.3502340018749237,1.0,1.0,-3.55947494506836,0.9249359965324402,2.6345388889312744,0.1257558614015579,0.8541374802589417,0.8541374802589417,0.0,252.5142974853516,258.0,61252.19140625,0.0,4107.31787109375,1.0,278.85760498046875,282.9721374511719,296.202392578125,300.1700134277344,293.1499938964844,293.1499938964844,279.1499938964844,38707.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310669898986816,1.0,0.0,0.0,3.556840181350708,3.556863784790039,8.441546128779009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.6201171875,0.0,1451.71630859375,1895.4371337890625,0.0,3690.917724609375,0.886870801448822,1.0,0.0,3.0,1.0,0.0
17857140,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7831629514694214,0.4011162221431732,0.3659302890300751,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9065223932266236,0.629605770111084,0.5996547937393188,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9215985536575316,0.6587685942649841,0.4627256095409393,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8111340999603271,0.4457071423530578,0.4271187484264374,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6622242331504822,0.2398727387189865,1.1076074838638306,284.9996643066406,284.95001220703125,299.65399169921875,293.19000244140625,296.80572509765625,297.15582275390625,284.99884033203125,1.0,0.6963050961494446,0.3499381840229034,0.3499381840229034,1.0,1.0,-3.5585477352142334,0.9237155318260192,2.6348321437835693,0.124659813940525,0.9402955770492554,0.9402955770492554,0.0,255.27731323242188,261.0,60591.01953125,0.0,4121.70947265625,1.0,279.1416931152344,283.0887145996094,296.1669311523437,300.0214233398437,293.1499938964844,293.1499938964844,278.8500061035156,33525.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228541254997252,1.0,0.0,0.0,3.669854879379273,3.669878482818604,8.986509669739462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.421875,0.0,1536.7529296875,1895.4371337890625,0.0,3615.47412109375,0.9080506563186646,1.0,0.0,3.0,1.0,0.0
17857200,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7831629514694214,0.4011162221431732,0.3659302890300751,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9065223932266236,0.629605770111084,0.5996547937393188,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9215985536575316,0.6587685942649841,0.4627256095409393,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8111340999603271,0.4457071423530578,0.4271187484264374,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6622242331504822,0.2398727387189865,1.1076074838638306,284.9996643066406,284.95001220703125,299.65399169921875,293.19000244140625,296.80572509765625,297.15582275390625,284.99884033203125,1.0,0.6963050961494446,0.3499381840229034,0.3499381840229034,1.0,1.0,-3.5585477352142334,0.9237155318260192,2.6348321437835693,0.124659813940525,0.9402955770492554,0.9402955770492554,0.0,255.27731323242188,261.0,60591.01953125,0.0,4121.70947265625,1.0,279.1416931152344,283.0887145996094,296.1669311523437,300.0214233398437,293.1499938964844,293.1499938964844,278.8500061035156,33525.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228541254997252,1.0,0.0,0.0,3.669854879379273,3.669878482818604,8.986509669739462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.421875,0.0,1536.7529296875,1895.4371337890625,0.0,3615.47412109375,0.9080506563186646,1.0,0.0,3.0,1.0,0.0
17857260,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7811183929443359,0.400186538696289,0.3654826879501343,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9039979577064514,0.6282387971878052,0.5987895727157593,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9194124341011048,0.6584434509277344,0.4628618061542511,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8093486428260803,0.4452320635318756,0.4270012080669403,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6608014106750488,0.239678144454956,1.107804536819458,284.8850402832031,284.95001220703125,299.639892578125,293.1947326660156,296.79901123046875,297.15240478515625,284.8882141113281,1.0,0.6971961855888367,0.3497405052185058,0.3497405052185058,1.0,1.0,-3.5572381019592285,0.9226773381233216,2.6345605850219727,0.1240493357181549,0.8509091734886169,0.8509091734886169,0.0,257.4567565917969,261.0,61308.58984375,0.0,4131.52392578125,1.0,278.8744812011719,282.9595947265625,296.2254333496094,300.2203063964844,293.1499938964844,293.1499938964844,278.8500061035156,39265.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299734830856324,1.0,0.0,0.0,3.583657741546631,3.583681583404541,8.569319334128522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.02734375,0.0,1484.592041015625,1895.4371337890625,0.0,3680.898193359375,0.8921593427658081,1.0,0.0,3.0,1.0,0.0
