time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857320,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7798913717269897,0.3997695744037628,0.365102082490921,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9025733470916748,0.6276084780693054,0.5981965661048889,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.91805762052536,0.6582837104797363,0.4627423584461212,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8082622289657593,0.4449977874755859,0.4267983138561249,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6599276661872864,0.2395675033330917,1.1074835062026978,284.9053039550781,284.95001220703125,299.6334228515625,293.19683837890625,296.7958374023437,297.1507568359375,284.9064025878906,1.0,0.6975224614143372,0.3496502339839935,0.3496502339839935,1.0,1.0,-3.5552923679351807,0.9217891693115234,2.633503198623657,0.1236016824841499,0.8532511591911316,0.8532511591911316,0.0,258.6174621582031,264.0,61216.5625,0.0,4133.490234375,1.0,278.8578491210937,282.97576904296875,296.2162170410156,300.1820678710937,293.1499938964844,293.1499938964844,279.1499938964844,38707.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304201602935792,1.0,0.0,0.0,3.551974058151245,3.551997661590576,8.41846429011639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.84375,0.0,1446.5308837890625,1895.4371337890625,0.0,3684.99169921875,0.8858205080032349,1.0,0.0,3.0,1.0,0.0
17857380,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7774454355239868,0.3993878364562988,0.364635556936264,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.899540364742279,0.6265853643417358,0.5970941185951233,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9155028462409972,0.6589325070381165,0.4630545973777771,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8060349225997925,0.4449740350246429,0.426695168018341,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6582035422325134,0.2396527677774429,1.1078091859817505,284.9991149902344,284.95001220703125,299.6127624511719,293.2033996582031,296.7905578613281,297.1517333984375,284.99822998046875,1.0,0.6987500786781311,0.3493622839450836,0.3493622839450836,1.0,1.0,-3.554039239883423,0.9204937219619752,2.6335456371307373,0.1225001737475395,0.9386895298957824,0.9386895298957824,0.0,261.3741455078125,267.0,60554.75,0.0,4146.96484375,1.0,279.14166259765625,283.09136962890625,296.1803894042969,300.0331420898437,293.1499938964844,293.1499938964844,278.8500061035156,33538.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222330451011658,1.0,0.0,0.0,3.665330410003662,3.665354251861572,8.964365747488046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.0029296875,0.0,1531.80029296875,1895.4371337890625,0.0,3609.752197265625,0.9069786071777344,1.0,0.0,3.0,1.0,0.0
17857440,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7774454355239868,0.3993878364562988,0.364635556936264,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.899540364742279,0.6265853643417358,0.5970941185951233,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9155028462409972,0.6589325070381165,0.4630545973777771,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8060349225997925,0.4449740350246429,0.426695168018341,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6582035422325134,0.2396527677774429,1.1078091859817505,284.9991149902344,284.95001220703125,299.6127624511719,293.2033996582031,296.7905578613281,297.1517333984375,284.99822998046875,1.0,0.6987500786781311,0.3493622839450836,0.3493622839450836,1.0,1.0,-3.554039239883423,0.9204937219619752,2.6335456371307373,0.1225001737475395,0.9386895298957824,0.9386895298957824,0.0,261.3741455078125,267.0,60554.75,0.0,4146.96484375,1.0,279.14166259765625,283.09136962890625,296.1803894042969,300.0331420898437,293.1499938964844,293.1499938964844,278.8500061035156,33538.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222330451011658,1.0,0.0,0.0,3.665330410003662,3.665354251861572,8.964365747488046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.0029296875,0.0,1531.80029296875,1895.4371337890625,0.0,3609.752197265625,0.9069786071777344,1.0,0.0,3.0,1.0,0.0
17857500,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7761608958244324,0.3987543880939483,0.3643818199634552,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8979632258415222,0.6256333589553833,0.5965374708175659,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9141489267349244,0.6586910486221313,0.4631839394569397,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8048596382141113,0.4446525275707245,0.4266527891159057,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6573342084884644,0.2395448535680771,1.1081308126449585,284.8768615722656,284.95001220703125,299.6024169921875,293.20654296875,296.7862854003906,297.15008544921875,284.8758544921875,1.0,0.6994081139564514,0.3492183089256286,0.3492183089256286,1.0,1.0,-3.553563356399536,0.9198866486549376,2.633676528930664,0.1220929846167564,0.852965235710144,0.852965235710144,0.0,262.8560791015625,267.0,61441.60546875,0.0,4154.70849609375,1.0,278.8979187011719,282.953125,296.2366638183594,300.2532958984375,293.1499938964844,293.1499938964844,278.8500061035156,37974.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281213879585266,1.0,0.0,0.0,3.6249828338623047,3.625006914138794,8.768093380240316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.4697265625,0.0,1520.1884765625,1895.4371337890625,0.0,3663.909912109375,0.8988757133483887,1.0,0.0,3.0,1.0,0.0
17857560,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.774279773235321,0.3980053067207336,0.3637737333774566,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8957810401916504,0.6245419979095459,0.5955899357795715,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9120887517929076,0.6582847833633423,0.4629541933536529,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8031353950500488,0.4442091584205627,0.4263211488723755,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6560208797454834,0.2393463551998138,1.1076821088790894,284.9052124023437,284.95001220703125,299.592041015625,293.2096252441406,296.78125,297.1474304199219,284.9063720703125,1.0,0.6999235153198242,0.3490914106369018,0.3490914106369018,1.0,1.0,-3.550478935241699,0.918526291847229,2.63195276260376,0.1214644014835357,0.8519238233566284,0.8519238233566284,0.0,264.70538330078125,270.0,61166.52734375,0.0,4157.8505859375,1.0,278.85791015625,282.9790344238281,296.2289733886719,300.1924133300781,293.1499938964844,293.1499938964844,279.1499938964844,38741.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929783821105957,1.0,0.0,0.0,3.5461974143981934,3.5462210178375244,8.391104415750306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6943359375,0.0,1440.6470947265625,1895.4371337890625,0.0,3679.159423828125,0.884519100189209,1.0,0.0,3.0,1.0,0.0
17857620,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7719060778617859,0.3975817263126373,0.3632716536521911,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8928202986717224,0.623467206954956,0.5944414138793945,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.909642219543457,0.6588144898414612,0.4631784856319427,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.80091792345047,0.4441292583942413,0.4261664152145386,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6543751955032349,0.2394231706857681,1.1079800128936768,284.9985046386719,284.95001220703125,299.5712890625,293.2155456542969,296.7762145996094,297.1486511230469,284.99761962890625,1.0,0.7011100649833679,0.3488375842571258,0.3488375842571258,1.0,1.0,-3.548926591873169,0.9172475337982178,2.631679058074951,0.120443657040596,0.9368603229522704,0.9368603229522704,0.0,267.4594116210937,273.0,60502.171875,0.0,4170.4951171875,1.0,279.1416320800781,283.0940856933594,296.1925048828125,300.0424499511719,293.1499938964844,293.1499938964844,278.8500061035156,33549.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215918779373168,1.0,0.0,0.0,3.659578323364258,3.659601926803589,8.93625099251949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.771484375,0.0,1525.4649658203125,1895.4371337890625,0.0,3603.841796875,0.9056903123855592,1.0,0.0,3.0,1.0,0.0
17857680,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7719060778617859,0.3975817263126373,0.3632716536521911,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8928202986717224,0.623467206954956,0.5944414138793945,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.909642219543457,0.6588144898414612,0.4631784856319427,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.80091792345047,0.4441292583942413,0.4261664152145386,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6543751955032349,0.2394231706857681,1.1079800128936768,284.9985046386719,284.95001220703125,299.5712890625,293.2155456542969,296.7762145996094,297.1486511230469,284.99761962890625,1.0,0.7011100649833679,0.3488375842571258,0.3488375842571258,1.0,1.0,-3.548926591873169,0.9172475337982178,2.631679058074951,0.120443657040596,0.9368603229522704,0.9368603229522704,0.0,267.4594116210937,273.0,60502.171875,0.0,4170.4951171875,1.0,279.1416320800781,283.0940856933594,296.1925048828125,300.0424499511719,293.1499938964844,293.1499938964844,278.8500061035156,33549.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215918779373168,1.0,0.0,0.0,3.659578323364258,3.659601926803589,8.93625099251949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.771484375,0.0,1525.4649658203125,1895.4371337890625,0.0,3603.841796875,0.9056903123855592,1.0,0.0,3.0,1.0,0.0
17857740,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7688363194465637,0.3961665034294128,0.3623732924461365,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8891568779945374,0.6213845610618591,0.5928914546966553,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9064227342605592,0.6580787897109985,0.4630066454410553,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.798073947429657,0.4433160722255707,0.4257408678531647,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6522845029830933,0.2391057908535003,1.1077985763549805,284.90582275390625,284.95001220703125,299.55047607421875,293.2210998535156,296.76739501953125,297.1449890136719,284.9064636230469,1.0,0.7022432088851929,0.3485837876796722,0.3485837876796722,1.0,1.0,-3.545053720474243,0.9152428507804872,2.629810810089112,0.1194346323609352,0.8507789373397827,0.8507789373397827,0.0,270.78973388671875,276.0,61109.37109375,0.0,4180.5107421875,1.0,278.8582763671875,282.9824523925781,296.2398376464844,300.19952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38625.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290882349014282,1.0,0.0,0.0,3.540928840637207,3.540952444076538,8.366189945263613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.2607421875,0.0,1434.2330322265625,1895.4371337890625,0.0,3672.78125,0.883277952671051,1.0,0.0,3.0,1.0,0.0
17857800,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7688363194465637,0.3961665034294128,0.3623732924461365,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8891568779945374,0.6213845610618591,0.5928914546966553,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9064227342605592,0.6580787897109985,0.4630066454410553,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.798073947429657,0.4433160722255707,0.4257408678531647,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6522845029830933,0.2391057908535003,1.1077985763549805,284.90582275390625,284.95001220703125,299.55047607421875,293.2210998535156,296.76739501953125,297.1449890136719,284.9064636230469,1.0,0.7022432088851929,0.3485837876796722,0.3485837876796722,1.0,1.0,-3.545053720474243,0.9152428507804872,2.629810810089112,0.1194346323609352,0.8507789373397827,0.8507789373397827,0.0,270.78973388671875,276.0,61109.37109375,0.0,4180.5107421875,1.0,278.8582763671875,282.9824523925781,296.2398376464844,300.19952392578125,293.1499938964844,293.1499938964844,279.1499938964844,38625.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290882349014282,1.0,0.0,0.0,3.540928840637207,3.540952444076538,8.366189945263613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.2607421875,0.0,1434.2330322265625,1895.4371337890625,0.0,3672.78125,0.883277952671051,1.0,0.0,3.0,1.0,0.0
17857860,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7665470242500305,0.395706444978714,0.3618451654911041,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8862848877906799,0.6202685832977295,0.5917112231254578,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.904154360294342,0.6585325598716736,0.4631830155849457,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7959108948707581,0.4431905746459961,0.4255473613739013,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.650715172290802,0.239170491695404,1.1080526113510132,284.9980163574219,284.95001220703125,299.5296936035156,293.226318359375,296.7625427246094,297.1463317871094,284.9971618652344,1.0,0.7033945918083191,0.3483727574348449,0.3483727574348449,1.0,1.0,-3.5432748794555664,0.914026141166687,2.62924861907959,0.1185252591967582,0.9347248673439026,0.9347248673439026,0.0,273.5340881347656,279.0,60427.6328125,0.0,4192.4697265625,1.0,279.1415710449219,283.09698486328125,296.203125,300.0487670898437,293.1499938964844,293.1499938964844,278.8500061035156,33553.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208875894546508,1.0,0.0,0.0,3.652170181274414,3.652193784713745,8.900108241505222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.9638671875,0.0,1517.26904296875,1895.4371337890625,0.0,3597.34716796875,0.9040825963020324,1.0,0.0,3.0,1.0,0.0
17857920,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7665470242500305,0.395706444978714,0.3618451654911041,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8862848877906799,0.6202685832977295,0.5917112231254578,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.904154360294342,0.6585325598716736,0.4631830155849457,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7959108948707581,0.4431905746459961,0.4255473613739013,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.650715172290802,0.239170491695404,1.1080526113510132,284.9980163574219,284.95001220703125,299.5296936035156,293.226318359375,296.7625427246094,297.1463317871094,284.9971618652344,1.0,0.7033945918083191,0.3483727574348449,0.3483727574348449,1.0,1.0,-3.5432748794555664,0.914026141166687,2.62924861907959,0.1185252591967582,0.9347248673439026,0.9347248673439026,0.0,273.5340881347656,279.0,60427.6328125,0.0,4192.4697265625,1.0,279.1415710449219,283.09698486328125,296.203125,300.0487670898437,293.1499938964844,293.1499938964844,278.8500061035156,33553.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208875894546508,1.0,0.0,0.0,3.652170181274414,3.652193784713745,8.900108241505222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.9638671875,0.0,1517.26904296875,1895.4371337890625,0.0,3597.34716796875,0.9040825963020324,1.0,0.0,3.0,1.0,0.0
17857980,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.763586163520813,0.3942655622959137,0.360920786857605,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.882735013961792,0.6181577444076538,0.5901305675506592,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9011849761009216,0.6577426791191101,0.4629681706428528,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7931398153305054,0.4423397481441498,0.4250838458538055,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6487181782722473,0.2388431429862976,1.107823610305786,284.9061279296875,284.95001220703125,299.5089111328125,293.23114013671875,296.754150390625,297.1430969238281,284.9067077636719,1.0,0.7044949531555176,0.3481617271900177,0.3481617271900177,1.0,1.0,-3.5391790866851807,0.9120895862579346,2.627089500427246,0.1176296845078468,0.8491507768630981,0.8491507768630981,0.0,276.8555908203125,282.0,61017.95703125,0.0,4201.79931640625,1.0,278.8583374023437,282.9861145019531,296.24969482421875,300.2041320800781,293.1499938964844,293.1499938964844,279.1499938964844,38634.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283480048179626,1.0,0.0,0.0,3.5326263904571533,3.5326497554779053,8.327002660735161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.576171875,0.0,1425.54052734375,1895.4371337890625,0.0,3665.98974609375,0.8814493417739868,1.0,0.0,3.0,1.0,0.0
17858040,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.763586163520813,0.3942655622959137,0.360920786857605,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.882735013961792,0.6181577444076538,0.5901305675506592,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9011849761009216,0.6577426791191101,0.4629681706428528,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7931398153305054,0.4423397481441498,0.4250838458538055,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6487181782722473,0.2388431429862976,1.107823610305786,284.9061279296875,284.95001220703125,299.5089111328125,293.23114013671875,296.754150390625,297.1430969238281,284.9067077636719,1.0,0.7044949531555176,0.3481617271900177,0.3481617271900177,1.0,1.0,-3.5391790866851807,0.9120895862579346,2.627089500427246,0.1176296845078468,0.8491507768630981,0.8491507768630981,0.0,276.8555908203125,282.0,61017.95703125,0.0,4201.79931640625,1.0,278.8583374023437,282.9861145019531,296.24969482421875,300.2041320800781,293.1499938964844,293.1499938964844,279.1499938964844,38634.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283480048179626,1.0,0.0,0.0,3.5326263904571533,3.5326497554779053,8.327002660735161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.576171875,0.0,1425.54052734375,1895.4371337890625,0.0,3665.98974609375,0.8814493417739868,1.0,0.0,3.0,1.0,0.0
17858100,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7622205018997192,0.3939650356769562,0.3604843616485595,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8810767531394958,0.6175188422203064,0.5893517136573792,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.899829626083374,0.6578764915466309,0.4628824889659881,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7918431758880615,0.4422026872634887,0.4248407483100891,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6477731466293335,0.2388260662555694,1.107569932937622,285.0128173828125,284.95001220703125,299.4985046386719,293.2334289550781,296.7514038085937,297.1433410644531,285.01348876953125,1.0,0.7049942016601562,0.3480561971664428,0.3480561971664428,1.0,1.0,-3.5370097160339355,0.9110900163650512,2.6259195804595947,0.1170442029833793,0.923903465270996,0.923903465270996,0.0,278.3927001953125,282.0,60199.16015625,0.0,4205.40185546875,1.0,279.09893798828125,283.110107421875,296.2005920410156,299.99688720703125,293.1499938964844,293.1499938964844,279.1499938964844,34091.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222851395606996,1.0,0.0,0.0,3.582119464874268,3.5821425914764404,8.561964932596311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.08984375,0.0,1444.9364013671875,1895.4371337890625,0.0,3610.232177734375,0.8903400301933289,1.0,0.0,3.0,1.0,0.0
17858160,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7613673210144043,0.3937745690345764,0.3603611290454864,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8799411058425903,0.6170076727867126,0.5889154672622681,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8990398645401001,0.6581580638885498,0.4631107747554779,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7910215854644775,0.4421749413013458,0.4248506426811218,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6472114324569702,0.2388971596956253,1.1080222129821775,284.9972839355469,284.95001220703125,299.4881591796875,293.235595703125,296.7494506835937,297.1446228027344,284.9960021972656,1.0,0.7056159973144531,0.3479583263397217,0.3479583263397217,1.0,1.0,-3.5371651649475098,0.9108285307884216,2.626336574554444,0.1167235895991325,0.9322563409805298,0.9322563409805298,0.0,279.6005249023437,285.0,60337.76171875,0.0,4213.11083984375,1.0,279.1423645019531,283.09930419921875,296.2115173339844,300.05206298828125,293.1499938964844,293.1499938964844,278.8500061035156,33483.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200828671455384,1.0,0.0,0.0,3.645961999893189,3.64598560333252,8.86987663761829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.9873046875,0.0,1509.87353515625,1895.4371337890625,0.0,3589.923095703125,0.9023828506469728,1.0,0.0,3.0,1.0,0.0
17858220,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7585259675979614,0.3923125565052032,0.3594205975532532,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8765190243721008,0.6148762702941895,0.5873157382011414,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8961913585662842,0.6573589444160461,0.4628885388374328,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7883356809616089,0.4412910342216491,0.4243577420711517,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6453111171722412,0.2385622262954712,1.1077635288238523,284.9064636230469,284.95001220703125,299.46746826171875,293.2396545410156,296.7412414550781,297.1414794921875,284.90704345703125,1.0,0.7066921591758728,0.3477625846862793,0.3477625846862793,1.0,1.0,-3.532947063446045,0.9089040756225586,2.6240429878234863,0.1158655434846878,0.8473390936851501,0.8473390936851501,0.0,282.9053649902344,288.0,60907.5859375,0.0,4221.97119140625,1.0,278.8584289550781,282.9898681640625,296.258056640625,300.2060546875,293.1499938964844,293.1499938964844,279.1499938964844,38642.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275596141815186,1.0,0.0,0.0,3.5231423377990723,3.523165464401245,8.282351586785808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.6357421875,0.0,1415.643310546875,1895.4371337890625,0.0,3658.752197265625,0.8793640732765198,1.0,0.0,3.0,1.0,0.0
17858280,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7585259675979614,0.3923125565052032,0.3594205975532532,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8765190243721008,0.6148762702941895,0.5873157382011414,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8961913585662842,0.6573589444160461,0.4628885388374328,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7883356809616089,0.4412910342216491,0.4243577420711517,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6453111171722412,0.2385622262954712,1.1077635288238523,284.9064636230469,284.95001220703125,299.46746826171875,293.2396545410156,296.7412414550781,297.1414794921875,284.90704345703125,1.0,0.7066921591758728,0.3477625846862793,0.3477625846862793,1.0,1.0,-3.532947063446045,0.9089040756225586,2.6240429878234863,0.1158655434846878,0.8473390936851501,0.8473390936851501,0.0,282.9053649902344,288.0,60907.5859375,0.0,4221.97119140625,1.0,278.8584289550781,282.9898681640625,296.258056640625,300.2060546875,293.1499938964844,293.1499938964844,279.1499938964844,38642.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275596141815186,1.0,0.0,0.0,3.5231423377990723,3.523165464401245,8.282351586785808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.6357421875,0.0,1415.643310546875,1895.4371337890625,0.0,3658.752197265625,0.8793640732765198,1.0,0.0,3.0,1.0,0.0
17858340,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7563976049423218,0.39179328083992,0.3588448762893677,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8738278150558472,0.6136980056762695,0.586085855960846,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8941421508789062,0.657781720161438,0.4630414247512817,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7862831354141235,0.4410904943943023,0.4240976274013519,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6438788175582886,0.2386084496974945,1.1079412698745728,284.9966125488281,284.95001220703125,299.4468688964844,293.2432861328125,296.7367248535156,297.1431884765625,284.9957275390625,1.0,0.7077946662902832,0.3475668132305145,0.3475668132305145,1.0,1.0,-3.530851364135742,0.9076443910598756,2.623206853866577,0.1149800941348075,0.9295615553855896,0.9295615553855896,0.0,285.63751220703125,291.0,60224.609375,0.0,4232.9541015625,1.0,279.1414489746094,283.10235595703125,296.219970703125,300.0538024902344,293.1499938964844,293.1499938964844,278.8500061035156,33573.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193388223648072,1.0,0.0,0.0,3.634988307952881,3.635011672973633,8.81656262663455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.3994140625,0.0,1498.4482421875,1895.4371337890625,0.0,3583.05517578125,0.9001705646514893,1.0,0.0,3.0,1.0,0.0
17858400,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7563976049423218,0.39179328083992,0.3588448762893677,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8738278150558472,0.6136980056762695,0.586085855960846,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8941421508789062,0.657781720161438,0.4630414247512817,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7862831354141235,0.4410904943943023,0.4240976274013519,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6438788175582886,0.2386084496974945,1.1079412698745728,284.9966125488281,284.95001220703125,299.4468688964844,293.2432861328125,296.7367248535156,297.1431884765625,284.9957275390625,1.0,0.7077946662902832,0.3475668132305145,0.3475668132305145,1.0,1.0,-3.530851364135742,0.9076443910598756,2.623206853866577,0.1149800941348075,0.9295615553855896,0.9295615553855896,0.0,285.63751220703125,291.0,60224.609375,0.0,4232.9541015625,1.0,279.1414489746094,283.10235595703125,296.219970703125,300.0538024902344,293.1499938964844,293.1499938964844,278.8500061035156,33573.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193388223648072,1.0,0.0,0.0,3.634988307952881,3.635011672973633,8.81656262663455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.3994140625,0.0,1498.4482421875,1895.4371337890625,0.0,3583.05517578125,0.9001705646514893,1.0,0.0,3.0,1.0,0.0
17858460,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7536544799804688,0.3903157711029053,0.3578796684741974,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8705154657363892,0.6115497350692749,0.5844583511352539,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8914000988006592,0.6570209860801697,0.4628320932388305,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7836666703224182,0.4401783049106598,0.4235700964927673,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6420570611953735,0.2382683753967285,1.1076414585113523,284.90692138671875,284.95001220703125,299.4263610839844,293.2464599609375,296.728759765625,297.1402893066406,284.9074401855469,1.0,0.708852231502533,0.3473764359951019,0.3473764359951019,1.0,1.0,-3.526494264602661,0.9056952595710754,2.6207990646362305,0.11412113904953,0.8454229235649109,0.8454229235649109,0.0,288.9395446777344,294.0,60784.06640625,0.0,4241.384765625,1.0,278.8584899902344,282.9936828613281,296.2648010253906,300.2054443359375,293.1499938964844,293.1499938964844,279.1499938964844,38644.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267590045928956,1.0,0.0,0.0,3.512913703918457,3.51293683052063,8.234329698098009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.0830078125,0.0,1404.9766845703125,1895.4371337890625,0.0,3651.398681640625,0.8771055936813354,1.0,0.0,3.0,1.0,0.0
17858520,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7536544799804688,0.3903157711029053,0.3578796684741974,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8705154657363892,0.6115497350692749,0.5844583511352539,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8914000988006592,0.6570209860801697,0.4628320932388305,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7836666703224182,0.4401783049106598,0.4235700964927673,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6420570611953735,0.2382683753967285,1.1076414585113523,284.90692138671875,284.95001220703125,299.4263610839844,293.2464599609375,296.728759765625,297.1402893066406,284.9074401855469,1.0,0.708852231502533,0.3473764359951019,0.3473764359951019,1.0,1.0,-3.526494264602661,0.9056952595710754,2.6207990646362305,0.11412113904953,0.8454229235649109,0.8454229235649109,0.0,288.9395446777344,294.0,60784.06640625,0.0,4241.384765625,1.0,278.8584899902344,282.9936828613281,296.2648010253906,300.2054443359375,293.1499938964844,293.1499938964844,279.1499938964844,38644.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267590045928956,1.0,0.0,0.0,3.512913703918457,3.51293683052063,8.234329698098009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.0830078125,0.0,1404.9766845703125,1895.4371337890625,0.0,3651.398681640625,0.8771055936813354,1.0,0.0,3.0,1.0,0.0
17858580,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.751607358455658,0.3897738754749298,0.3572866916656494,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.867918074131012,0.6103463172912598,0.583208441734314,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8894559741020203,0.6574957966804504,0.4630203247070312,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.781674325466156,0.4399470388889313,0.4232830107212066,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6406900882720947,0.2383092194795608,1.1077982187271118,284.9960021972656,284.95001220703125,299.4059753417969,293.24920654296875,296.7243957519531,297.14208984375,284.9951477050781,1.0,0.7099421620368958,0.3471860587596893,0.3471860587596893,1.0,1.0,-3.524338483810425,0.9044352173805236,2.619903326034546,0.1132469773292541,0.92680823802948,0.92680823802948,0.0,291.6648864746094,297.0,60103.72265625,0.0,4252.13330078125,1.0,279.141357421875,283.1051330566406,296.2259216308594,300.0525207519531,293.1499938964844,293.1499938964844,278.8500061035156,33575.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918537974357605,1.0,0.0,0.0,3.625051498413086,3.625074863433838,8.76842648267484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.8466796875,0.0,1487.57373046875,1895.4371337890625,0.0,3575.659912109375,0.8979372978210449,1.0,0.0,3.0,1.0,0.0
17858640,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.751607358455658,0.3897738754749298,0.3572866916656494,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.867918074131012,0.6103463172912598,0.583208441734314,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8894559741020203,0.6574957966804504,0.4630203247070312,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.781674325466156,0.4399470388889313,0.4232830107212066,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6406900882720947,0.2383092194795608,1.1077982187271118,284.9960021972656,284.95001220703125,299.4059753417969,293.24920654296875,296.7243957519531,297.14208984375,284.9951477050781,1.0,0.7099421620368958,0.3471860587596893,0.3471860587596893,1.0,1.0,-3.524338483810425,0.9044352173805236,2.619903326034546,0.1132469773292541,0.92680823802948,0.92680823802948,0.0,291.6648864746094,297.0,60103.72265625,0.0,4252.13330078125,1.0,279.141357421875,283.1051330566406,296.2259216308594,300.0525207519531,293.1499938964844,293.1499938964844,278.8500061035156,33575.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918537974357605,1.0,0.0,0.0,3.625051498413086,3.625074863433838,8.76842648267484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.8466796875,0.0,1487.57373046875,1895.4371337890625,0.0,3575.659912109375,0.8979372978210449,1.0,0.0,3.0,1.0,0.0
17858700,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.750527024269104,0.3890770673751831,0.3569658100605011,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8665632605552673,0.6093204617500305,0.5825693011283875,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8884207606315613,0.6572095155715942,0.4631041884422302,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7806333899497986,0.4395305216312408,0.4231448471546173,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6399970054626465,0.2381799966096878,1.1080193519592283,284.87652587890625,284.95001220703125,299.3958435058594,293.2504272460937,296.7209167480469,297.1412353515625,284.8758850097656,1.0,0.7105321288108826,0.347090870141983,0.347090870141983,1.0,1.0,-3.5233912467956543,0.9038398265838624,2.619551420211792,0.1129462346434593,0.842271089553833,0.842271089553833,0.0,293.1376647949219,297.0,60923.140625,0.0,4258.49609375,1.0,278.8988952636719,282.9703063964844,296.2801818847656,300.26739501953125,293.1499938964844,293.1499938964844,278.8500061035156,38214.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243876338005066,1.0,0.0,0.0,3.5793068408966064,3.5793306827545166,8.548524874640862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.59375,0.0,1472.1822509765625,1895.4371337890625,0.0,3629.59375,0.8888100385665894,1.0,0.0,3.0,1.0,0.0
17858760,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7489760518074036,0.3882849812507629,0.3563115000724792,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8647322058677673,0.6081842184066772,0.5815678834915161,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8868550658226013,0.6568126082420349,0.4628626108169555,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7791446447372437,0.4390115439891815,0.4227333664894104,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.638953685760498,0.2379670143127441,1.1074875593185425,284.9071044921875,284.95001220703125,299.3857421875,293.2514953613281,296.7167358398437,297.13946533203125,284.9081115722656,1.0,0.7109912633895874,0.3470102250576019,0.3470102250576019,1.0,1.0,-3.5199761390686035,0.9025293588638306,2.6174468994140625,0.1124296486377716,0.8432677388191223,0.8432677388191223,0.0,294.9525451660156,300.0,60636.671875,0.0,4260.416015625,1.0,278.8582763671875,282.99774169921875,296.270263671875,300.2027282714844,293.1499938964844,293.1499938964844,279.1499938964844,38774.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259762763977052,1.0,0.0,0.0,3.500237226486206,3.500260353088379,8.175009611477435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.3212890625,0.0,1392.7515869140625,1895.4371337890625,0.0,3644.205322265625,0.8744115233421326,1.0,0.0,3.0,1.0,0.0
17858820,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7470000982284546,0.3877239227294922,0.355700135231018,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8622208833694458,0.6069586873054504,0.5802961587905884,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8850217461585999,0.6573747992515564,0.4631068110466003,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7772077918052673,0.4387541115283966,0.4224205017089844,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6376434564590454,0.238004446029663,1.1076265573501587,284.9953918457031,284.95001220703125,299.3656921386719,293.2533264160156,296.7126159667969,297.1413269042969,284.9945373535156,1.0,0.7120751142501831,0.3468489646911621,0.3468489646911621,1.0,1.0,-3.517786979675293,0.9013517498970032,2.6164352893829346,0.1116425096988678,0.92405766248703,0.92405766248703,0.0,297.67779541015625,303.0,59976.5078125,0.0,4271.0390625,1.0,279.1412658691406,283.1078186035156,296.2301330566406,300.0491027832031,293.1499938964844,293.1499938964844,278.8500061035156,33574.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177572727203368,1.0,0.0,0.0,3.614817142486572,3.614840269088745,8.718985213818087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.0986328125,0.0,1476.40478515625,1895.4371337890625,0.0,3568.447021484375,0.8956360816955566,1.0,0.0,3.0,1.0,0.0
17858880,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7470000982284546,0.3877239227294922,0.355700135231018,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8622208833694458,0.6069586873054504,0.5802961587905884,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8850217461585999,0.6573747992515564,0.4631068110466003,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7772077918052673,0.4387541115283966,0.4224205017089844,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6376434564590454,0.238004446029663,1.1076265573501587,284.9953918457031,284.95001220703125,299.3656921386719,293.2533264160156,296.7126159667969,297.1413269042969,284.9945373535156,1.0,0.7120751142501831,0.3468489646911621,0.3468489646911621,1.0,1.0,-3.517786979675293,0.9013517498970032,2.6164352893829346,0.1116425096988678,0.92405766248703,0.92405766248703,0.0,297.67779541015625,303.0,59976.5078125,0.0,4271.0390625,1.0,279.1412658691406,283.1078186035156,296.2301330566406,300.0491027832031,293.1499938964844,293.1499938964844,278.8500061035156,33574.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177572727203368,1.0,0.0,0.0,3.614817142486572,3.614840269088745,8.718985213818087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.0986328125,0.0,1476.40478515625,1895.4371337890625,0.0,3568.447021484375,0.8956360816955566,1.0,0.0,3.0,1.0,0.0
17858940,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7444612383842468,0.3862272799015045,0.3547089397907257,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8591456413269043,0.6047863364219666,0.5786361694335938,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8825573325157166,0.6568008661270142,0.4630142152309418,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.774753212928772,0.4377999603748321,0.4218463599681854,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6359763741493225,0.2376612573862075,1.1072951555252075,284.9079284667969,284.95001220703125,299.3458251953125,293.254638671875,296.7052001953125,297.1388854980469,284.9083557128906,1.0,0.7131198048591614,0.3466876745223999,0.3466876745223999,1.0,1.0,-3.5134057998657227,0.899490237236023,2.61391544342041,0.1108679920434951,0.8415312170982361,0.8415312170982361,0.0,300.96240234375,306.0,60513.36328125,0.0,4279.2060546875,1.0,278.8586730957031,283.0012512207031,296.2730407714844,300.1974182128906,293.1499938964844,293.1499938964844,279.1499938964844,38633.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251909852027892,1.0,0.0,0.0,3.49117398262024,3.491197109222412,8.132728908094577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.4892578125,0.0,1382.38623046875,1895.4371337890625,0.0,3636.984619140625,0.8722985982894897,1.0,0.0,3.0,1.0,0.0
17859000,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7444612383842468,0.3862272799015045,0.3547089397907257,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8591456413269043,0.6047863364219666,0.5786361694335938,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8825573325157166,0.6568008661270142,0.4630142152309418,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.774753212928772,0.4377999603748321,0.4218463599681854,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6359763741493225,0.2376612573862075,1.1072951555252075,284.9079284667969,284.95001220703125,299.3458251953125,293.254638671875,296.7052001953125,297.1388854980469,284.9083557128906,1.0,0.7131198048591614,0.3466876745223999,0.3466876745223999,1.0,1.0,-3.5134057998657227,0.899490237236023,2.61391544342041,0.1108679920434951,0.8415312170982361,0.8415312170982361,0.0,300.96240234375,306.0,60513.36328125,0.0,4279.2060546875,1.0,278.8586730957031,283.0012512207031,296.2730407714844,300.1974182128906,293.1499938964844,293.1499938964844,279.1499938964844,38633.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251909852027892,1.0,0.0,0.0,3.49117398262024,3.491197109222412,8.132728908094577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.4892578125,0.0,1382.38623046875,1895.4371337890625,0.0,3636.984619140625,0.8722985982894897,1.0,0.0,3.0,1.0,0.0
17859060,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7425659894943237,0.3856514096260071,0.3540910482406616,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8567330241203308,0.6035431027412415,0.5773550271987915,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8808640241622925,0.657498300075531,0.4633491039276123,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7728865742683411,0.4375234246253967,0.4215191900730133,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6347275376319885,0.2376969754695892,1.1074366569519043,284.99493408203125,284.95001220703125,299.3261413574219,293.2554626464844,296.70135498046875,297.1408996582031,284.9940795898437,1.0,0.7142053246498108,0.3465625047683716,0.3465625047683716,1.0,1.0,-3.5112924575805664,0.8984467387199402,2.6128458976745605,0.1101974919438362,0.9213100671768188,0.9213100671768188,0.0,303.6769104003906,309.0,59844.85546875,0.0,4289.92822265625,1.0,279.1412048339844,283.1105651855469,296.2323608398437,300.0433959960937,293.1499938964844,293.1499938964844,278.8500061035156,33571.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170156121253968,1.0,0.0,0.0,3.604285955429077,3.604309320449829,8.668257578392513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3125,0.0,1464.9600830078125,1895.4371337890625,0.0,3561.59130859375,0.8932660818099976,1.0,0.0,3.0,1.0,0.0
17859120,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7425659894943237,0.3856514096260071,0.3540910482406616,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8567330241203308,0.6035431027412415,0.5773550271987915,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8808640241622925,0.657498300075531,0.4633491039276123,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7728865742683411,0.4375234246253967,0.4215191900730133,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6347275376319885,0.2376969754695892,1.1074366569519043,284.99493408203125,284.95001220703125,299.3261413574219,293.2554626464844,296.70135498046875,297.1408996582031,284.9940795898437,1.0,0.7142053246498108,0.3465625047683716,0.3465625047683716,1.0,1.0,-3.5112924575805664,0.8984467387199402,2.6128458976745605,0.1101974919438362,0.9213100671768188,0.9213100671768188,0.0,303.6769104003906,309.0,59844.85546875,0.0,4289.92822265625,1.0,279.1412048339844,283.1105651855469,296.2323608398437,300.0433959960937,293.1499938964844,293.1499938964844,278.8500061035156,33571.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170156121253968,1.0,0.0,0.0,3.604285955429077,3.604309320449829,8.668257578392513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.3125,0.0,1464.9600830078125,1895.4371337890625,0.0,3561.59130859375,0.8932660818099976,1.0,0.0,3.0,1.0,0.0
