time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859180,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7401310801506042,0.3841584622859955,0.3530962765216827,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8537850975990295,0.6013716459274292,0.5756885409355164,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8786047697067261,0.6571888327598572,0.4634101092815399,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7705303430557251,0.4365711510181427,0.4209387600421905,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6331357955932617,0.2373560070991516,1.1071014404296875,284.90850830078125,284.95001220703125,299.30670166015625,293.2557678222656,296.6943054199219,297.1386413574219,284.90887451171875,1.0,0.7152588963508606,0.3464373052120209,0.3464373052120209,1.0,1.0,-3.5070714950561523,0.8967492580413818,2.6103222370147705,0.1095450520515441,0.8396247029304504,0.8396247029304504,0.0,306.94122314453125,312.0,60372.68359375,0.0,4298.34765625,1.0,278.8587646484375,283.0049133300781,296.2742919921875,300.1901550292969,293.1499938964844,293.1499938964844,279.1499938964844,38620.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244738817214966,1.0,0.0,0.0,3.4801480770111084,3.480170965194702,8.081440228124848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.0732421875,0.0,1370.9808349609375,1895.4371337890625,0.0,3630.3876953125,0.8698559999465942,1.0,0.0,3.0,1.0,0.0
17859240,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7401310801506042,0.3841584622859955,0.3530962765216827,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8537850975990295,0.6013716459274292,0.5756885409355164,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8786047697067261,0.6571888327598572,0.4634101092815399,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7705303430557251,0.4365711510181427,0.4209387600421905,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6331357955932617,0.2373560070991516,1.1071014404296875,284.90850830078125,284.95001220703125,299.30670166015625,293.2557678222656,296.6943054199219,297.1386413574219,284.90887451171875,1.0,0.7152588963508606,0.3464373052120209,0.3464373052120209,1.0,1.0,-3.5070714950561523,0.8967492580413818,2.6103222370147705,0.1095450520515441,0.8396247029304504,0.8396247029304504,0.0,306.94122314453125,312.0,60372.68359375,0.0,4298.34765625,1.0,278.8587646484375,283.0049133300781,296.2742919921875,300.1901550292969,293.1499938964844,293.1499938964844,279.1499938964844,38620.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244738817214966,1.0,0.0,0.0,3.4801480770111084,3.480170965194702,8.081440228124848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.0732421875,0.0,1370.9808349609375,1895.4371337890625,0.0,3630.3876953125,0.8698559999465942,1.0,0.0,3.0,1.0,0.0
17859300,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7390204668045044,0.3838222622871399,0.3526375293731689,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8524242043495178,0.6006928086280823,0.5748836398124695,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.877632737159729,0.6576331853866577,0.4635294675827026,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7694455981254578,0.4363873898983001,0.4206549823284149,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6323880553245544,0.2373334169387817,1.1068265438079834,285.01190185546875,284.95001220703125,299.2970886230469,293.2557373046875,296.692138671875,297.1392822265625,285.0123291015625,1.0,0.7157515287399292,0.3463747203350067,0.3463747203350067,1.0,1.0,-3.505016326904297,0.8959233164787292,2.609093189239502,0.10910315066576,0.9123610258102416,0.9123610258102416,0.0,308.44110107421875,312.0,59582.87109375,0.0,4301.9150390625,1.0,279.09765625,283.1251220703125,296.2230834960937,299.9823303222656,293.1499938964844,293.1499938964844,279.1499938964844,34012.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184435606002808,1.0,0.0,0.0,3.531511306762696,3.531533718109131,8.321746918227291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.255859375,0.0,1390.9090576171875,1895.4371337890625,0.0,3574.787841796875,0.8790087699890137,1.0,0.0,3.0,1.0,0.0
17859360,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7383179068565369,0.3835849463939667,0.3524753153324127,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8514764904975891,0.6001269817352295,0.5744006633758545,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8771467804908752,0.6582412719726562,0.4639768004417419,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7687519788742065,0.4363065659999847,0.4206166863441467,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6319472789764404,0.2373940497636795,1.1072397232055664,284.9943542480469,284.95001220703125,299.2875366210937,293.25555419921875,296.6908569335937,297.1409912109375,284.9931030273437,1.0,0.7163660526275635,0.346314936876297,0.346314936876297,1.0,1.0,-3.5052270889282227,0.8958012461662292,2.609426021575928,0.108905091881752,0.9186443090438844,0.9186443090438844,0.0,309.6370544433594,315.0,59715.9375,0.0,4309.63330078125,1.0,279.14190673828125,283.1126403808594,296.2318115234375,300.0350341796875,293.1499938964844,293.1499938964844,278.8500061035156,33475.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162851572036744,1.0,0.0,0.0,3.5957627296447754,3.595785617828369,8.627308716313564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.8125,0.0,1455.0494384765625,1895.4371337890625,0.0,3554.8369140625,0.8910823464393616,1.0,0.0,3.0,1.0,0.0
17859420,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7359855771064758,0.382100373506546,0.3514906466007232,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8486573100090027,0.5979613065719604,0.5727419257164001,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8751298189163208,0.6582178473472595,0.464258074760437,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7665058970451355,0.4353680908679962,0.4200520813465118,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6304283142089844,0.2370579540729522,1.1069254875183103,284.9090576171875,284.95001220703125,299.26861572265625,293.2547607421875,296.68408203125,297.1388854980469,284.9093933105469,1.0,0.7174487113952637,0.3461953699588775,0.3461953699588775,1.0,1.0,-3.5013370513916016,0.8942241072654724,2.6071131229400635,0.1082994565367698,0.8378226161003113,0.8378226161003113,0.0,312.8838195800781,303.0,60232.48046875,0.0,4318.77587890625,1.0,278.8588562011719,283.00830078125,296.2734680175781,300.1808166503906,293.1499938964844,293.1499938964844,279.1499938964844,38604.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238190054893494,1.0,0.0,0.0,3.469367027282715,3.4693899154663086,8.031447009670956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.2119140625,0.0,1359.864013671875,1895.4371337890625,0.0,3624.359619140625,0.8674672245979309,1.0,0.0,3.0,1.0,0.0
17859480,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7359855771064758,0.382100373506546,0.3514906466007232,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8486573100090027,0.5979613065719604,0.5727419257164001,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8751298189163208,0.6582178473472595,0.464258074760437,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7665058970451355,0.4353680908679962,0.4200520813465118,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.6304283142089844,0.2370579540729522,1.1069254875183103,284.9090576171875,284.95001220703125,299.26861572265625,293.2547607421875,296.68408203125,297.1388854980469,284.9093933105469,1.0,0.7174487113952637,0.3461953699588775,0.3461953699588775,1.0,1.0,-3.5013370513916016,0.8942241072654724,2.6071131229400635,0.1082994565367698,0.8378226161003113,0.8378226161003113,0.0,312.8838195800781,303.0,60232.48046875,0.0,4318.77587890625,1.0,278.8588562011719,283.00830078125,296.2734680175781,300.1808166503906,293.1499938964844,293.1499938964844,279.1499938964844,38604.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238190054893494,1.0,0.0,0.0,3.469367027282715,3.4693899154663086,8.031447009670956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.2119140625,0.0,1359.864013671875,1895.4371337890625,0.0,3624.359619140625,0.8674672245979309,1.0,0.0,3.0,1.0,0.0
17859540,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7375121116638184,0.3815412521362304,0.3506216704845428,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8504171967506409,0.5967183709144592,0.571185290813446,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8781818151473999,0.659469723701477,0.4647744297981262,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7685001492500305,0.4351160526275635,0.419467955827713,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6320395469665527,0.2371120601892471,1.1058104038238523,284.99267578125,284.95001220703125,299.25,293.2534484863281,296.6810607910156,297.1416931152344,284.9917907714844,1.0,0.7144906520843506,0.3460758030414581,0.3460758030414581,1.0,1.0,-3.496992826461792,0.8925140500068665,2.6044788360595703,0.1075125411152839,0.9148473143577576,0.9148473143577576,0.0,308.4564208984375,291.0,59544.41015625,0.0,4280.8818359375,1.0,279.1410217285156,283.1147155761719,296.23052978515625,300.0241394042969,293.1499938964844,293.1499938964844,278.8500061035156,33610.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156928062438964,1.0,0.0,0.0,3.582280397415161,3.582303285598755,8.562733455619309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.8212890625,0.0,1441.5791015625,1895.4371337890625,0.0,3549.357177734375,0.8883399963378906,1.0,0.0,3.0,1.0,0.0
17859600,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7375121116638184,0.3815412521362304,0.3506216704845428,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8504171967506409,0.5967183709144592,0.571185290813446,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8781818151473999,0.659469723701477,0.4647744297981262,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7685001492500305,0.4351160526275635,0.419467955827713,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6320395469665527,0.2371120601892471,1.1058104038238523,284.99267578125,284.95001220703125,299.25,293.2534484863281,296.6810607910156,297.1416931152344,284.9917907714844,1.0,0.7144906520843506,0.3460758030414581,0.3460758030414581,1.0,1.0,-3.496992826461792,0.8925140500068665,2.6044788360595703,0.1075125411152839,0.9148473143577576,0.9148473143577576,0.0,308.4564208984375,291.0,59544.41015625,0.0,4280.8818359375,1.0,279.1410217285156,283.1147155761719,296.23052978515625,300.0241394042969,293.1499938964844,293.1499938964844,278.8500061035156,33610.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156928062438964,1.0,0.0,0.0,3.582280397415161,3.582303285598755,8.562733455619309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.8212890625,0.0,1441.5791015625,1895.4371337890625,0.0,3549.357177734375,0.8883399963378906,1.0,0.0,3.0,1.0,0.0
17859660,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7402863502502441,0.3799844086170196,0.3492048680782318,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.853825569152832,0.5944449305534363,0.5690444707870483,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8830421566963196,0.6595137715339661,0.4648207128047943,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7720299363136292,0.4340727925300598,0.418428510427475,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.634786069393158,0.2366683781147003,1.1032581329345703,284.90771484375,284.95001220703125,299.2318115234375,293.2510681152344,296.673583984375,297.1385803222656,284.90789794921875,1.0,0.7096530199050903,0.3459700047969818,0.3459700047969818,1.0,1.0,-3.4884603023529053,0.8895488977432251,2.5989115238189697,0.1065899208188057,0.8334039449691772,0.8334039449691772,0.0,300.8270874023437,279.0,59975.36328125,0.0,4213.04248046875,1.0,278.8589782714844,283.0116882324219,296.26904296875,300.1624450683594,293.1499938964844,293.1499938964844,279.1499938964844,38729.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230512976646424,1.0,0.0,0.0,3.451975107192993,3.451997756958008,7.951125553518068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.900390625,0.0,1343.1287841796875,1895.4371337890625,0.0,3617.29052734375,0.8637157678604126,1.0,0.0,3.0,1.0,0.0
17859720,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7402863502502441,0.3799844086170196,0.3492048680782318,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.853825569152832,0.5944449305534363,0.5690444707870483,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8830421566963196,0.6595137715339661,0.4648207128047943,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7720299363136292,0.4340727925300598,0.418428510427475,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.634786069393158,0.2366683781147003,1.1032581329345703,284.90771484375,284.95001220703125,299.2318115234375,293.2510681152344,296.673583984375,297.1385803222656,284.90789794921875,1.0,0.7096530199050903,0.3459700047969818,0.3459700047969818,1.0,1.0,-3.4884603023529053,0.8895488977432251,2.5989115238189697,0.1065899208188057,0.8334039449691772,0.8334039449691772,0.0,300.8270874023437,279.0,59975.36328125,0.0,4213.04248046875,1.0,278.8589782714844,283.0116882324219,296.26904296875,300.1624450683594,293.1499938964844,293.1499938964844,279.1499938964844,38729.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230512976646424,1.0,0.0,0.0,3.451975107192993,3.451997756958008,7.951125553518068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.900390625,0.0,1343.1287841796875,1895.4371337890625,0.0,3617.29052734375,0.8637157678604126,1.0,0.0,3.0,1.0,0.0
17859780,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7445334196090698,0.3791567981243133,0.3479442596435547,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.858948290348053,0.5928813219070435,0.5670302510261536,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8898700475692749,0.6606383323669434,0.4651295244693756,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.777104377746582,0.433500587940216,0.4173864126205444,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6385714411735535,0.2363755255937576,1.0998743772506714,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,296.66851806640625,297.1384582519531,284.987548828125,1.0,0.7037251591682434,0.3458642363548279,0.3458642363548279,1.0,1.0,-3.4795637130737305,0.8864823579788208,2.593081474304199,0.1054392307996749,0.9065085649490356,0.9065085649490356,0.0,290.95623779296875,267.0,59201.33984375,0.0,4131.2763671875,1.0,279.1408386230469,283.1168518066406,296.222900390625,299.99755859375,293.1499938964844,293.1499938964844,278.8500061035156,33784.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146552681922911,1.0,0.0,0.0,3.559434175491333,3.559456825256348,8.453863529211958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.75,0.0,1418.5587158203125,1895.4371337890625,0.0,3539.7548828125,0.8833280801773071,1.0,0.0,3.0,1.0,0.0
17859840,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7445334196090698,0.3791567981243133,0.3479442596435547,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.858948290348053,0.5928813219070435,0.5670302510261536,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8898700475692749,0.6606383323669434,0.4651295244693756,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.777104377746582,0.433500587940216,0.4173864126205444,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6385714411735535,0.2363755255937576,1.0998743772506714,284.98846435546875,284.95001220703125,299.214111328125,293.2471618652344,296.66851806640625,297.1384582519531,284.987548828125,1.0,0.7037251591682434,0.3458642363548279,0.3458642363548279,1.0,1.0,-3.4795637130737305,0.8864823579788208,2.593081474304199,0.1054392307996749,0.9065085649490356,0.9065085649490356,0.0,290.95623779296875,267.0,59201.33984375,0.0,4131.2763671875,1.0,279.1408386230469,283.1168518066406,296.222900390625,299.99755859375,293.1499938964844,293.1499938964844,278.8500061035156,33784.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146552681922911,1.0,0.0,0.0,3.559434175491333,3.559456825256348,8.453863529211958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.75,0.0,1418.5587158203125,1895.4371337890625,0.0,3539.7548828125,0.8833280801773071,1.0,0.0,3.0,1.0,0.0
17859900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7468646168708801,0.3783094584941864,0.3472363948822021,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8617835640907288,0.5916582942008972,0.5659435391426086,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8935872912406921,0.6606690883636475,0.4652380347251892,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.779892086982727,0.43288654088974,0.4168066680431366,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6406503915786743,0.2360303550958633,1.0979607105255127,284.8734436035156,284.95001220703125,299.2054443359375,293.24468994140625,296.6642150878906,297.13604736328125,284.8734741210937,1.0,0.7005259990692139,0.3458113372325897,0.3458113372325897,1.0,1.0,-3.474544048309326,0.8847680687904358,2.589776039123535,0.104926161468029,0.822996199131012,0.822996199131012,0.0,285.7447814941406,267.0,59847.71484375,0.0,4087.428955078125,1.0,278.90057373046875,282.9889221191406,296.2728271484375,300.1991271972656,293.1499938964844,293.1499938964844,278.8500061035156,38834.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203110337257384,1.0,0.0,0.0,3.500002145767212,3.5000252723693848,8.173910828190856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.4296875,0.0,1392.9390869140625,1895.4371337890625,0.0,3592.02880859375,0.8715447187423706,1.0,0.0,3.0,1.0,0.0
17859960,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7489230036735535,0.3773927986621856,0.3462118804454803,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8643751740455627,0.5903461575508118,0.5645071268081665,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8970201015472412,0.6606247425079346,0.4650343954563141,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7824375629425049,0.4321829974651336,0.415953665971756,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6425248384475708,0.2355964332818985,1.09520161151886,284.9074401855469,284.95001220703125,299.1968994140625,293.2418518066406,296.6593322753906,297.1327209472656,284.9080505371094,1.0,0.6970766186714172,0.345824122428894,0.345824122428894,1.0,1.0,-3.466996192932129,0.8824689388275146,2.5845272541046143,0.1043346375226974,0.8263007402420044,0.8263007402420044,0.0,280.6596374511719,255.0,59486.8046875,0.0,4038.01806640625,1.0,278.8589172363281,283.01971435546875,296.258056640625,300.1236572265625,293.1499938964844,293.1499938964844,279.1499938964844,39037.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215922951698304,1.0,0.0,0.0,3.41671109199524,3.416733503341675,7.789504365973698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.0380859375,0.0,1310.056396484375,1895.4371337890625,0.0,3603.84619140625,0.8562676906585693,1.0,0.0,3.0,1.0,0.0
17860020,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7546167969703674,0.3764554560184479,0.3447881639003753,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8712518215179443,0.5886284112930298,0.5622773766517639,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9058358073234558,0.6617960929870605,0.4653240144252777,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7890605330467224,0.4314585924148559,0.414693534374237,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6474362015724182,0.2351009547710418,1.090537667274475,284.98541259765625,284.95001220703125,299.1800842285156,293.23516845703125,296.6542358398437,297.13201904296875,284.9845886230469,1.0,0.6900541186332703,0.3458496928215027,0.3458496928215027,1.0,1.0,-3.455817937850952,0.8791080117225647,2.576709985733032,0.1033732295036315,0.8962111473083496,0.8962111473083496,0.0,269.27410888671875,243.0,58692.0234375,0.0,3942.476318359375,1.0,279.1405334472656,283.122314453125,296.2090148925781,299.953125,293.1499938964844,293.1499938964844,279.45001220703125,33913.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127832651138306,1.0,0.0,0.0,3.523503065109253,3.5235254764556885,8.284047794404614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.3916015625,0.0,1381.8641357421875,1895.4371337890625,0.0,3522.415283203125,0.8753758668899536,1.0,0.0,3.0,1.0,0.0
17860080,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7546167969703674,0.3764554560184479,0.3447881639003753,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8712518215179443,0.5886284112930298,0.5622773766517639,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9058358073234558,0.6617960929870605,0.4653240144252777,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7890605330467224,0.4314585924148559,0.414693534374237,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6474362015724182,0.2351009547710418,1.090537667274475,284.98541259765625,284.95001220703125,299.1800842285156,293.23516845703125,296.6542358398437,297.13201904296875,284.9845886230469,1.0,0.6900541186332703,0.3458496928215027,0.3458496928215027,1.0,1.0,-3.455817937850952,0.8791080117225647,2.576709985733032,0.1033732295036315,0.8962111473083496,0.8962111473083496,0.0,269.27410888671875,243.0,58692.0234375,0.0,3942.476318359375,1.0,279.1405334472656,283.122314453125,296.2090148925781,299.953125,293.1499938964844,293.1499938964844,279.45001220703125,33913.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127832651138306,1.0,0.0,0.0,3.523503065109253,3.5235254764556885,8.284047794404614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.3916015625,0.0,1381.8641357421875,1895.4371337890625,0.0,3522.415283203125,0.8753758668899536,1.0,0.0,3.0,1.0,0.0
17860140,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7615033984184265,0.375686377286911,0.3436603546142578,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8794460296630859,0.5871163606643677,0.5603905320167542,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9168433547019958,0.6633114218711853,0.466003954410553,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7968645095825195,0.4309253692626953,0.4137177765369415,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6533728241920471,0.2347367107868194,1.0866775512695312,285.034912109375,284.95001220703125,299.1636657714844,293.2272033691406,296.6510009765625,297.13360595703125,285.0321655273437,1.0,0.68302321434021,0.3458752632141113,0.3458752632141113,1.0,1.0,-3.4471921920776367,0.8765292763710022,2.57066297531128,0.1026880294084549,0.9895099401474,0.9895099401474,0.0,257.3764343261719,231.0,58184.4609375,0.0,3850.83203125,1.0,279.4412536621094,283.1972045898437,296.2077941894531,299.9042053222656,293.1499938964844,293.1499938964844,279.1499938964844,31474.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063271284103394,1.0,0.0,0.0,3.706612348556519,3.7066361904144287,9.167430334855452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1650390625,0.0,1562.684814453125,1895.4371337890625,0.0,3462.4873046875,0.9147096872329712,1.0,0.0,3.0,1.0,0.0
17860200,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7615033984184265,0.375686377286911,0.3436603546142578,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8794460296630859,0.5871163606643677,0.5603905320167542,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9168433547019958,0.6633114218711853,0.466003954410553,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7968645095825195,0.4309253692626953,0.4137177765369415,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6533728241920471,0.2347367107868194,1.0866775512695312,285.034912109375,284.95001220703125,299.1636657714844,293.2272033691406,296.6510009765625,297.13360595703125,285.0321655273437,1.0,0.68302321434021,0.3458752632141113,0.3458752632141113,1.0,1.0,-3.4471921920776367,0.8765292763710022,2.57066297531128,0.1026880294084549,0.9895099401474,0.9895099401474,0.0,257.3764343261719,231.0,58184.4609375,0.0,3850.83203125,1.0,279.4412536621094,283.1972045898437,296.2077941894531,299.9042053222656,293.1499938964844,293.1499938964844,279.1499938964844,31474.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063271284103394,1.0,0.0,0.0,3.706612348556519,3.7066361904144287,9.167430334855452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.1650390625,0.0,1562.684814453125,1895.4371337890625,0.0,3462.4873046875,0.9147096872329712,1.0,0.0,3.0,1.0,0.0
17860260,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7649148106575012,0.3746495544910431,0.3428290486335754,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8835603594779968,0.5856754183769226,0.5591527223587036,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9225873351097108,0.663274347782135,0.466127336025238,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8007671236991882,0.4301576614379883,0.4130298495292663,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6563865542411804,0.2342597842216491,1.0842221975326538,284.8776550292969,284.95001220703125,299.1552734375,293.2225952148437,296.64617919921875,297.1302185058594,284.8737487792969,1.0,0.6792622208595276,0.3459224998950958,0.3459224998950958,1.0,1.0,-3.441080570220948,0.8747796416282654,2.566301107406616,0.1024015992879867,0.8869410753250122,0.8869410753250122,0.0,251.47911071777344,231.0,59225.0078125,0.0,3801.03466796875,1.0,279.19256591796875,283.0243225097656,296.2660827636719,300.139892578125,293.1499938964844,293.1499938964844,279.1499938964844,35955.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142107963562012,1.0,0.0,0.0,3.702611207962036,3.702635765075684,9.14764939352608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.134765625,0.0,1592.1536865234375,1895.4371337890625,0.0,3535.6396484375,0.9149614572525024,1.0,0.0,3.0,1.0,0.0
17860320,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7674954533576965,0.3734913766384125,0.3416450619697571,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8867916464805603,0.5841118693351746,0.5575459003448486,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.92722088098526,0.662969172000885,0.4658068418502807,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8038279414176941,0.4292438328266144,0.4120331406593323,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6587300300598145,0.2336603701114654,1.080890655517578,284.8840637207031,284.95001220703125,299.1475830078125,293.2180480957031,296.6402282714844,297.1251220703125,284.8854064941406,1.0,0.6755616664886475,0.345966100692749,0.345966100692749,1.0,1.0,-3.4321367740631104,0.8721525073051453,2.5599842071533203,0.1018145903944969,0.8675929307937622,0.8675929307937622,0.0,246.42242431640625,219.0,58865.94140625,0.0,3749.41455078125,1.0,279.15679931640625,283.0350036621094,296.251220703125,300.0770874023437,293.1499938964844,293.1499938964844,279.45001220703125,38421.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171410799026488,1.0,0.0,0.0,3.625799655914306,3.625823974609375,8.772046271587897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.607421875,0.0,1524.4097900390625,1895.4371337890625,0.0,3562.751220703125,0.9014174342155457,1.0,0.0,3.0,1.0,0.0
17860380,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.774890124797821,0.3723116815090179,0.3398917913436889,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.895624577999115,0.5820896029472351,0.5549132823944092,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9394657611846924,0.664044976234436,0.4659149050712585,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8118698596954346,0.4282582998275757,0.4104389548301697,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6651055216789246,0.2328986376523971,1.0748008489608765,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,296.634765625,297.12353515625,284.9847717285156,1.0,0.6678068041801453,0.3460569679737091,0.3460569679737091,1.0,1.0,-3.4177396297454834,0.8679932355880737,2.549746513366699,0.1007256880402565,0.9478153586387634,0.9478153586387634,0.0,234.7494506835937,207.0,57865.82421875,0.0,3646.248046875,1.0,279.442138671875,283.1606750488281,296.1866760253906,299.88238525390625,293.1499938964844,293.1499938964844,279.1499938964844,33876.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091947674751282,1.0,0.0,0.0,3.720204591751098,3.720228910446167,9.234788080902944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.166015625,0.0,1596.495361328125,1895.4371337890625,0.0,3489.12939453125,0.9195324182510376,1.0,0.0,3.0,1.0,0.0
17860440,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.774890124797821,0.3723116815090179,0.3398917913436889,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.895624577999115,0.5820896029472351,0.5549132823944092,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9394657611846924,0.664044976234436,0.4659149050712585,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8118698596954346,0.4282582998275757,0.4104389548301697,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6651055216789246,0.2328986376523971,1.0748008489608765,284.98583984375,284.95001220703125,299.1318054199219,293.207763671875,296.634765625,297.12353515625,284.9847717285156,1.0,0.6678068041801453,0.3460569679737091,0.3460569679737091,1.0,1.0,-3.4177396297454834,0.8679932355880737,2.549746513366699,0.1007256880402565,0.9478153586387634,0.9478153586387634,0.0,234.7494506835937,207.0,57865.82421875,0.0,3646.248046875,1.0,279.442138671875,283.1606750488281,296.1866760253906,299.88238525390625,293.1499938964844,293.1499938964844,279.1499938964844,33876.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091947674751282,1.0,0.0,0.0,3.720204591751098,3.720228910446167,9.234788080902944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.166015625,0.0,1596.495361328125,1895.4371337890625,0.0,3489.12939453125,0.9195324182510376,1.0,0.0,3.0,1.0,0.0
17860500,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7789846062660217,0.3713616728782654,0.3390689790248871,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9004644155502319,0.5807186365127563,0.5536612868309021,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.94598126411438,0.6641197204589844,0.4660465121269226,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8160916566848755,0.427510917186737,0.4097048342227936,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6686590909957886,0.2323819249868393,1.071956992149353,284.8581848144531,284.95001220703125,299.1239929199219,293.2022399902344,296.6305236816406,297.1207275390625,284.8562927246094,1.0,0.6639295816421509,0.3461023867130279,0.3461023867130279,1.0,1.0,-3.4111056327819824,0.8660802841186523,2.54502534866333,0.1003543436527252,0.8536044359207153,0.8536044359207153,0.0,228.873291015625,207.0,58619.2890625,0.0,3596.0791015625,1.0,279.1962585449219,283.0182800292969,296.2333374023437,300.0823669433594,293.1499938964844,293.1499938964844,279.1499938964844,38479.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151117205619812,1.0,0.0,0.0,3.670141696929932,3.670166492462158,8.98791540748789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.57421875,0.0,1574.35009765625,1895.4371337890625,0.0,3543.979736328125,0.9091982245445251,1.0,0.0,3.0,1.0,0.0
17860560,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7826272249221802,0.3702992796897888,0.3379141092300415,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9048869013786316,0.5792170763015747,0.5520462989807129,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9518255591392516,0.6640551090240479,0.4658335447311401,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8198652863502502,0.4266471266746521,0.4086948335170746,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6718815565109253,0.2317703962326049,1.0683363676071167,284.88873291015625,284.95001220703125,299.1162414550781,293.1964416503906,296.6254272460937,297.11669921875,284.890380859375,1.0,0.6598889231681824,0.3461983501911163,0.3461983501911163,1.0,1.0,-3.4019508361816406,0.8635339140892029,2.538416862487793,0.0998682230710983,0.847621738910675,0.847621738910675,0.0,223.330795288086,195.0,58146.58984375,0.0,3542.06494140625,1.0,279.15753173828125,283.050537109375,296.2142944335937,299.9975891113281,293.1499938964844,293.1499938964844,279.45001220703125,39691.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165233969688416,1.0,0.0,0.0,3.567588329315185,3.567612171173096,8.492640404256235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.5,0.0,1470.3990478515625,1895.4371337890625,0.0,3557.040283203125,0.8900225162506104,1.0,0.0,3.0,1.0,0.0
17860620,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7922511100769043,0.3692616820335388,0.3363266289234161,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9169982075691224,0.577328085899353,0.5495726466178894,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9656795859336852,0.6653991937637329,0.4661868214607239,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8293057084083557,0.4257741272449493,0.4072210192680359,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6801885962486267,0.2310391366481781,1.0623302459716797,284.9887084960937,284.95001220703125,299.10089111328125,293.1841125488281,296.6220703125,297.1175231933594,284.98785400390625,1.0,0.6518994569778442,0.3463903069496155,0.3463903069496155,1.0,1.0,-3.388486623764038,0.8599616885185242,2.528524875640869,0.0991639420390129,0.9289982914924622,0.9289982914924622,0.0,211.2672271728516,183.0,57170.7578125,0.0,3440.5009765625,1.0,279.44171142578125,283.17352294921875,296.154541015625,299.80517578125,293.1499938964844,293.1499938964844,279.1499938964844,34073.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068329334259032,1.0,0.0,0.0,3.6621415615081774,3.662165403366089,8.948774166128715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.3076171875,0.0,1532.255126953125,1895.4371337890625,0.0,3467.188720703125,0.9066702723503112,1.0,0.0,3.0,1.0,0.0
17860680,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7922511100769043,0.3692616820335388,0.3363266289234161,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9169982075691224,0.577328085899353,0.5495726466178894,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9656795859336852,0.6653991937637329,0.4661868214607239,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8293057084083557,0.4257741272449493,0.4072210192680359,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6801885962486267,0.2310391366481781,1.0623302459716797,284.9887084960937,284.95001220703125,299.10089111328125,293.1841125488281,296.6220703125,297.1175231933594,284.98785400390625,1.0,0.6518994569778442,0.3463903069496155,0.3463903069496155,1.0,1.0,-3.388486623764038,0.8599616885185242,2.528524875640869,0.0991639420390129,0.9289982914924622,0.9289982914924622,0.0,211.2672271728516,183.0,57170.7578125,0.0,3440.5009765625,1.0,279.44171142578125,283.17352294921875,296.154541015625,299.80517578125,293.1499938964844,293.1499938964844,279.1499938964844,34073.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068329334259032,1.0,0.0,0.0,3.6621415615081774,3.662165403366089,8.948774166128715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.3076171875,0.0,1532.255126953125,1895.4371337890625,0.0,3467.188720703125,0.9066702723503112,1.0,0.0,3.0,1.0,0.0
17860740,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8020246028900146,0.3673001825809479,0.3343890905380249,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.93002587556839,0.5745002627372742,0.5467422008514404,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9785464406013488,0.6655066609382629,0.466168075799942,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.839024007320404,0.4242122173309326,0.4055181443691253,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6888226270675659,0.2299213260412216,1.0558831691741943,284.8985290527344,284.95001220703125,299.0857238769531,293.1708679199219,296.61383056640625,297.1119079589844,284.8992004394531,1.0,0.6437923312187195,0.3465822339057922,0.3465822339057922,1.0,1.0,-3.372936248779297,0.8557271361351013,2.517209053039551,0.0984728187322616,0.8382650017738342,0.8382650017738342,0.0,199.72935485839844,171.0,57429.90234375,0.0,3337.932861328125,1.0,279.15838623046875,283.0689697265625,296.18511962890625,299.9219665527344,293.1499938964844,293.1499938964844,279.45001220703125,39448.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135770201683044,1.0,0.0,0.0,3.509248733520508,3.50927209854126,8.217157301260158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.11865234375,0.0,1406.9481201171875,1895.4371337890625,0.0,3529.77001953125,0.8769885301589966,1.0,0.0,3.0,1.0,0.0
17860800,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8020246028900146,0.3673001825809479,0.3343890905380249,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.93002587556839,0.5745002627372742,0.5467422008514404,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9785464406013488,0.6655066609382629,0.466168075799942,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.839024007320404,0.4242122173309326,0.4055181443691253,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6888226270675659,0.2299213260412216,1.0558831691741943,284.8985290527344,284.95001220703125,299.0857238769531,293.1708679199219,296.61383056640625,297.1119079589844,284.8992004394531,1.0,0.6437923312187195,0.3465822339057922,0.3465822339057922,1.0,1.0,-3.372936248779297,0.8557271361351013,2.517209053039551,0.0984728187322616,0.8382650017738342,0.8382650017738342,0.0,199.72935485839844,171.0,57429.90234375,0.0,3337.932861328125,1.0,279.15838623046875,283.0689697265625,296.18511962890625,299.9219665527344,293.1499938964844,293.1499938964844,279.45001220703125,39448.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135770201683044,1.0,0.0,0.0,3.509248733520508,3.50927209854126,8.217157301260158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.11865234375,0.0,1406.9481201171875,1895.4371337890625,0.0,3529.77001953125,0.8769885301589966,1.0,0.0,3.0,1.0,0.0
17860860,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8136600255966187,0.3662095069885254,0.3327873945236206,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9456323981285096,0.5725467205047607,0.5442445278167725,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9920273423194884,0.6668225526809692,0.4665368199348449,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8509368896484375,0.4233051836490631,0.4040407240390777,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6992228627204895,0.2291471809148788,1.0497729778289795,284.9896240234375,284.95001220703125,299.0706787109375,293.1567687988281,296.6112365722656,297.113525390625,284.9887084960937,1.0,0.6356158256530762,0.3468316793441772,0.3468316793441772,1.0,1.0,-3.3593170642852783,0.852262020111084,2.5070548057556152,0.0979220792651176,0.9164751172065736,0.9164751172065736,0.0,187.6643829345703,159.0,56496.8359375,0.0,3237.61376953125,1.0,279.4412841796875,283.1838684082031,296.126708984375,299.7348327636719,293.1499938964844,293.1499938964844,279.1499938964844,33959.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038627743721008,1.0,0.0,0.0,3.6085801124572754,3.608603239059448,8.688923571753548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.0224609375,0.0,1472.481201171875,1895.4371337890625,0.0,3439.56396484375,0.8945444822311401,1.0,0.0,3.0,1.0,0.0
17860920,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8136600255966187,0.3662095069885254,0.3327873945236206,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9456323981285096,0.5725467205047607,0.5442445278167725,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9920273423194884,0.6668225526809692,0.4665368199348449,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8509368896484375,0.4233051836490631,0.4040407240390777,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6992228627204895,0.2291471809148788,1.0497729778289795,284.9896240234375,284.95001220703125,299.0706787109375,293.1567687988281,296.6112365722656,297.113525390625,284.9887084960937,1.0,0.6356158256530762,0.3468316793441772,0.3468316793441772,1.0,1.0,-3.3593170642852783,0.852262020111084,2.5070548057556152,0.0979220792651176,0.9164751172065736,0.9164751172065736,0.0,187.6643829345703,159.0,56496.8359375,0.0,3237.61376953125,1.0,279.4412841796875,283.1838684082031,296.126708984375,299.7348327636719,293.1499938964844,293.1499938964844,279.1499938964844,33959.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038627743721008,1.0,0.0,0.0,3.6085801124572754,3.608603239059448,8.688923571753548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.0224609375,0.0,1472.481201171875,1895.4371337890625,0.0,3439.56396484375,0.8945444822311401,1.0,0.0,3.0,1.0,0.0
17860980,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8238439559936523,0.364184707403183,0.3308308124542236,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9595098495483398,0.5696375370025635,0.5413786172866821,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6671934723854065,0.4605815708637237,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8624528050422668,0.421685129404068,0.4023269712924957,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7089276313781738,0.2279576808214187,1.0432243347167969,284.8990173339844,284.95001220703125,299.0556945800781,293.1419372558594,296.6034851074219,297.1086120605469,284.8992614746094,1.0,0.6270323395729065,0.3470811247825622,0.3470811247825622,1.0,1.0,-3.3386809825897217,0.8466030359268188,2.4920780658721924,0.096999816596508,0.827157199382782,0.827157199382782,0.0,176.8887176513672,162.0,56663.2109375,0.0,3127.744140625,1.0,279.1587829589844,283.080078125,296.15631103515625,299.84820556640625,293.1499938964844,293.1499938964844,279.45001220703125,39484.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106574058532716,1.0,0.0,0.0,3.4532783031463623,3.453301191329956,7.957130492286524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.310546875,0.0,1349.791259765625,1895.4371337890625,0.0,3502.703369140625,0.8645512461662292,1.0,0.0,3.0,1.0,0.0
