time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861040,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8238439559936523,0.364184707403183,0.3308308124542236,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9595098495483398,0.5696375370025635,0.5413786172866821,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6671934723854065,0.4605815708637237,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8624528050422668,0.421685129404068,0.4023269712924957,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7089276313781738,0.2279576808214187,1.0432243347167969,284.8990173339844,284.95001220703125,299.0556945800781,293.1419372558594,296.6034851074219,297.1086120605469,284.8992614746094,1.0,0.6270323395729065,0.3470811247825622,0.3470811247825622,1.0,1.0,-3.3386809825897217,0.8466030359268188,2.4920780658721924,0.096999816596508,0.827157199382782,0.827157199382782,0.0,176.8887176513672,162.0,56663.2109375,0.0,3127.744140625,1.0,279.1587829589844,283.080078125,296.15631103515625,299.84820556640625,293.1499938964844,293.1499938964844,279.45001220703125,39484.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106574058532716,1.0,0.0,0.0,3.4532783031463623,3.453301191329956,7.957130492286524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.310546875,0.0,1349.791259765625,1895.4371337890625,0.0,3502.703369140625,0.8645512461662292,1.0,0.0,3.0,1.0,0.0
17861100,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.8183714151382446,0.3634151518344879,0.3301519453525543,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.952214241027832,0.5684181451797485,0.540246844291687,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9990084171295166,0.6705429553985596,0.4676218330860138,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8566043972969055,0.4210122525691986,0.4017538130283355,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7036656141281128,0.2273744940757751,1.0411947965621948,284.9910583496094,284.95001220703125,299.0482177734375,293.1342468261719,296.6058654785156,297.1159973144531,284.99169921875,1.0,0.6224710941314697,0.3472058475017547,0.3472058475017547,1.0,1.0,-3.2929842472076416,0.832464337348938,2.460520029067993,0.0993819013237953,0.8867003917694092,0.8867003917694092,0.0,179.33535766601562,162.0,55334.1640625,0.0,3086.605224609375,1.0,279.3964233398437,283.1940612792969,296.09210205078125,299.6095275878906,293.1499938964844,293.1499938964844,279.45001220703125,35115.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034429788589478,1.0,0.0,0.0,3.4814014434814453,3.481423854827881,8.087262131084572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.21484375,0.0,1347.2489013671875,1895.4371337890625,0.0,3435.65625,0.8686926960945129,1.0,0.0,3.0,1.0,0.0
17861160,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8272039294242859,0.3629442155361175,0.3293834626674652,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.9638647437095642,0.5675052404403687,0.5390206575393677,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9990000128746032,0.6721135377883911,0.4526011645793915,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8665377497673035,0.420622169971466,0.4010158479213714,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7119437456130981,0.2270469665527343,1.0379632711410522,284.9875183105469,284.95001220703125,299.0407409667969,293.1264038085937,296.6100158691406,297.1225891113281,284.9853515625,1.0,0.6216962933540344,0.3474793434143066,0.3474793434143066,1.0,1.0,-3.3143582344055176,0.8402130603790283,2.4741451740264893,0.0959104970097541,0.8985931873321533,0.8985931873321533,0.0,172.2466583251953,165.0,55540.54296875,0.0,3050.04248046875,1.0,279.441162109375,283.1932983398437,296.0906982421875,299.6390075683594,293.1499938964844,293.1499938964844,279.75,33949.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998788595199585,1.0,0.0,0.0,3.5402145385742188,3.5402371883392334,8.36281401461747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.19189453125,0.0,1399.5406494140625,1895.4371337890625,0.0,3402.455078125,0.8792001605033875,1.0,0.0,3.0,1.0,0.0
17861220,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8282015919685364,0.3618983030319214,0.3284150063991546,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9650023579597472,0.5656389594078064,0.5372198820114136,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.6755637526512146,0.4495223760604858,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8679148554801941,0.4198034405708313,0.4001853764057159,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7127580642700195,0.2263240367174148,1.0344301462173462,285.04168701171875,284.95001220703125,299.0257873535156,293.1102294921875,296.6153564453125,297.1341247558594,285.03887939453125,1.0,0.6191676259040833,0.3480263650417328,0.3480263650417328,1.0,1.0,-3.3020596504211426,0.8380249738693237,2.4640347957611084,0.0963478088378906,0.9969660639762878,0.9969660639762878,0.0,170.34449768066406,168.0,54920.46484375,0.0,3012.614013671875,1.0,279.74139404296875,283.2728271484375,296.0841064453125,299.5772399902344,293.1499938964844,293.1499938964844,279.45001220703125,31432.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920009136199951,1.0,0.0,0.0,3.7212982177734375,3.721322059631348,9.240218332706718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.9384765625,0.0,1579.1053466796875,1895.4371337890625,0.0,3328.914794921875,0.91801518201828,1.0,0.0,3.0,1.0,0.0
17861280,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8282015919685364,0.3618983030319214,0.3284150063991546,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9650023579597472,0.5656389594078064,0.5372198820114136,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.6755637526512146,0.4495223760604858,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8679148554801941,0.4198034405708313,0.4001853764057159,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7127580642700195,0.2263240367174148,1.0344301462173462,285.04168701171875,284.95001220703125,299.0257873535156,293.1102294921875,296.6153564453125,297.1341247558594,285.03887939453125,1.0,0.6191676259040833,0.3480263650417328,0.3480263650417328,1.0,1.0,-3.3020596504211426,0.8380249738693237,2.4640347957611084,0.0963478088378906,0.9969660639762878,0.9969660639762878,0.0,170.34449768066406,168.0,54920.46484375,0.0,3012.614013671875,1.0,279.74139404296875,283.2728271484375,296.0841064453125,299.5772399902344,293.1499938964844,293.1499938964844,279.45001220703125,31432.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920009136199951,1.0,0.0,0.0,3.7212982177734375,3.721322059631348,9.240218332706718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.9384765625,0.0,1579.1053466796875,1895.4371337890625,0.0,3328.914794921875,0.91801518201828,1.0,0.0,3.0,1.0,0.0
17861340,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8256409764289856,0.359409898519516,0.3265645205974579,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9619059562683104,0.5622764825820923,0.5344880819320679,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.6764273047447205,0.4514678716659546,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8655673861503601,0.4178221523761749,0.3986696898937225,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7104937434196472,0.2248876094818115,1.0291509628295898,284.88299560546875,284.95001220703125,299.0107727050781,293.093505859375,296.6072692871094,297.12774658203125,284.8846130371094,1.0,0.6179377436637878,0.3485733866691589,0.3485733866691589,1.0,1.0,-3.2907211780548096,0.8361184000968933,2.4546027183532715,0.0969825759530067,0.8721392750740051,0.8721392750740051,0.0,170.71420288085938,171.0,55672.12890625,0.0,2990.23779296875,1.0,279.4566345214844,283.1029357910156,296.1282958984375,299.75164794921875,293.1499938964844,293.1499938964844,279.75,38367.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032956957817078,1.0,0.0,0.0,3.646848440170288,3.646872758865357,8.87418934780726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.08544921875,0.0,1547.3609619140625,1895.4371337890625,0.0,3434.28515625,0.9060142636299132,1.0,0.0,3.0,1.0,0.0
17861400,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8256409764289856,0.359409898519516,0.3265645205974579,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9619059562683104,0.5622764825820923,0.5344880819320679,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.6764273047447205,0.4514678716659546,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8655673861503601,0.4178221523761749,0.3986696898937225,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7104937434196472,0.2248876094818115,1.0291509628295898,284.88299560546875,284.95001220703125,299.0107727050781,293.093505859375,296.6072692871094,297.12774658203125,284.8846130371094,1.0,0.6179377436637878,0.3485733866691589,0.3485733866691589,1.0,1.0,-3.2907211780548096,0.8361184000968933,2.4546027183532715,0.0969825759530067,0.8721392750740051,0.8721392750740051,0.0,170.71420288085938,171.0,55672.12890625,0.0,2990.23779296875,1.0,279.4566345214844,283.1029357910156,296.1282958984375,299.75164794921875,293.1499938964844,293.1499938964844,279.75,38367.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032956957817078,1.0,0.0,0.0,3.646848440170288,3.646872758865357,8.87418934780726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.08544921875,0.0,1547.3609619140625,1895.4371337890625,0.0,3434.28515625,0.9060142636299132,1.0,0.0,3.0,1.0,0.0
17861460,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8234522342681885,0.358418196439743,0.3254305124282837,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9591504335403442,0.5607419013977051,0.5327858328819275,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.6769541501998901,0.4537558853626251,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.863395631313324,0.4169614315032959,0.3976734578609466,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.708369255065918,0.2241386622190475,1.0254473686218262,285.0062255859375,284.95001220703125,299.001708984375,293.0832214355469,296.6036376953125,297.1260070800781,285.005859375,1.0,0.6175546050071716,0.3486481308937073,0.3486481308937073,1.0,1.0,-3.2844045162200928,0.8344113826751709,2.449993371963501,0.0966009274125099,0.9558899402618408,0.9558899402618408,0.0,171.45240783691406,171.0,54730.27734375,0.0,2980.82470703125,1.0,279.7164001464844,283.2432556152344,296.05426025390625,299.5266418457031,293.1499938964844,293.1499938964844,279.75,33720.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966042399406433,1.0,0.0,0.0,3.70607852935791,3.7061026096344,9.164790526483556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.96923828125,0.0,1579.14111328125,1895.4371337890625,0.0,3371.910400390625,0.9170979261398317,1.0,0.0,3.0,1.0,0.0
17861520,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8223254084587097,0.3578498959541321,0.3249574303627014,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9576331973075868,0.5598287582397461,0.5319598913192749,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.6773011684417725,0.4550913572311401,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8622485399246216,0.4164855182170868,0.3972468376159668,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7071847319602966,0.223699688911438,1.0235710144042969,284.9942932128906,284.95001220703125,298.99566650390625,293.0762939453125,296.6017761230469,297.1255798339844,284.9931945800781,1.0,0.6174810528755188,0.3486979603767395,0.3486979603767395,1.0,1.0,-3.28167724609375,0.8337085843086243,2.4479687213897705,0.0964733734726905,0.9615478515625,0.9615478515625,0.0,171.9281005859375,174.0,54755.51171875,0.0,2977.647705078125,1.0,279.7423095703125,283.23492431640625,296.055419921875,299.5554504394531,293.1499938964844,293.1499938964844,279.45001220703125,33615.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952810764312744,1.0,0.0,0.0,3.7481491565704346,3.748173475265503,9.37404422529653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.2431640625,0.0,1626.8109130859375,1895.4371337890625,0.0,3359.558349609375,0.925670325756073,1.0,0.0,3.0,1.0,0.0
17861580,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8184186220169067,0.3556508719921112,0.3233383297920227,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9525616765022278,0.5568352341651917,0.5295301675796509,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.6764705181121826,0.4597591459751129,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8583729863166809,0.4146937429904938,0.395874410867691,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7033669352531433,0.2222776561975479,1.0182948112487793,284.8782043457031,284.95001220703125,298.9820556640625,293.0605773925781,296.58941650390625,297.1138000488281,284.8810729980469,1.0,0.6175323724746704,0.3488091826438904,0.3488091826438904,1.0,1.0,-3.274430513381958,0.8317714929580688,2.4426591396331787,0.0961756706237793,0.8550824522972107,0.8550824522972107,0.0,173.711181640625,174.0,55252.35546875,0.0,2972.119140625,1.0,279.46044921875,283.10693359375,296.089111328125,299.6949768066406,293.1499938964844,293.1499938964844,279.45001220703125,39885.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038333296775818,1.0,0.0,0.0,3.617711544036865,3.6177358627319336,8.732953915568942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.8740234375,0.0,1526.3583984375,1895.4371337890625,0.0,3439.2900390625,0.9009993672370912,1.0,0.0,3.0,1.0,0.0
17861640,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8178473114967346,0.3554020226001739,0.3231031596660614,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9518234133720398,0.5564877390861511,0.5291921496391296,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9990000128746032,0.6763328313827515,0.4604434072971344,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8578103184700012,0.4144837260246277,0.3956720232963562,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.7028126120567322,0.2221020311117172,1.017536163330078,284.8848876953125,284.95001220703125,298.9804077148437,293.0586853027344,296.587890625,297.1123352050781,284.88702392578125,1.0,0.6175472140312195,0.3488225638866424,0.3488225638866424,1.0,1.0,-3.2734081745147705,0.8314915895462036,2.4419164657592773,0.096117302775383,0.8548155426979065,0.8548155426979065,0.0,173.97557067871094,177.0,55200.375,0.0,2971.412841796875,1.0,279.4574279785156,283.11279296875,296.0819702148437,299.6785583496094,293.1499938964844,293.1499938964844,279.75,39637.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038254022598268,1.0,0.0,0.0,3.606213331222534,3.6062376499176025,8.677530445311277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.92431640625,0.0,1511.8907470703125,1895.4371337890625,0.0,3439.216064453125,0.8984085917472839,1.0,0.0,3.0,1.0,0.0
17861700,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8154453635215759,0.3545738756656647,0.3221814632415771,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9486561417579652,0.5552116632461548,0.5277999639511108,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6760472059249878,0.4634087681770324,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8554381728172302,0.4137676656246185,0.3948626220226288,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7004260420799255,0.221425786614418,1.014289617538452,285.00634765625,284.95001220703125,298.97271728515625,293.0497436523437,296.5830993652344,297.1084899902344,285.00830078125,1.0,0.6176723837852478,0.3488848507404327,0.3488848507404327,1.0,1.0,-3.269310474395752,0.8303968906402588,2.438913583755493,0.0958788320422172,0.9346616864204408,0.9346616864204408,0.0,175.13951110839844,177.0,54277.41015625,0.0,2969.168701171875,1.0,279.7005615234375,283.2507019042969,296.0140686035156,299.44891357421875,293.1499938964844,293.1499938964844,279.75,34655.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970869183540344,1.0,0.0,0.0,3.646693468093872,3.6467173099517822,8.873436172507354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.14111328125,0.0,1519.44091796875,1895.4371337890625,0.0,3376.4150390625,0.9053385257720948,1.0,0.0,3.0,1.0,0.0
17861760,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8135504126548767,0.3538759648799896,0.3215921819210052,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9460489153862,0.5540871620178223,0.5267740488052368,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9990000128746032,0.6758569478988647,0.4659344851970672,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8535575866699219,0.4131873846054077,0.3943392932415008,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6984653472900391,0.2208397537469864,1.0117863416671753,284.9974975585937,284.95001220703125,298.9649963378906,293.04071044921875,296.5796203613281,297.1062927246094,284.99609375,1.0,0.6179304122924805,0.3490369915962219,0.3490369915962219,1.0,1.0,-3.266764163970948,0.8300355672836304,2.436728477478028,0.0960464105010032,0.946875810623169,0.946875810623169,0.0,176.17892456054688,180.0,54318.5859375,0.0,2969.53466796875,1.0,279.7428283691406,283.2445983886719,296.0120849609375,299.4831237792969,293.1499938964844,293.1499938964844,279.45001220703125,33719.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894306480884552,1.0,0.0,0.0,3.709001302719116,3.7090253829956055,9.179250923807558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.6123046875,0.0,1582.468017578125,1895.4371337890625,0.0,3350.456787109375,0.9167671799659728,1.0,0.0,3.0,1.0,0.0
17861820,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8080207109451294,0.3513908684253692,0.3197484612464905,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9387850761413574,0.5507156848907471,0.5240251421928406,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6736973524093628,0.471443235874176,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8483378887176514,0.4111681580543518,0.3927932381629944,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6932077407836914,0.2191598713397979,1.005553126335144,284.8936462402344,284.95001220703125,298.9493408203125,293.0224914550781,296.564208984375,297.0906982421875,284.8952941894531,1.0,0.6184491515159607,0.3493412733078003,0.3493412733078003,1.0,1.0,-3.2585229873657227,0.8283498883247375,2.43017315864563,0.0962981358170509,0.8479188084602356,0.8479188084602356,0.0,179.08897399902344,183.0,54735.0234375,0.0,2968.172119140625,1.0,279.4573974609375,283.12774658203125,296.0432434082031,299.6092529296875,293.1499938964844,293.1499938964844,279.75,39573.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024693369865416,1.0,0.0,0.0,3.562105894088745,3.562129735946656,8.466559506814519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.0419921875,0.0,1463.6566162109375,1895.4371337890625,0.0,3426.591064453125,0.8887277841567993,1.0,0.0,3.0,1.0,0.0
17861880,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8080207109451294,0.3513908684253692,0.3197484612464905,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9387850761413574,0.5507156848907471,0.5240251421928406,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.6736973524093628,0.471443235874176,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8483378887176514,0.4111681580543518,0.3927932381629944,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6932077407836914,0.2191598713397979,1.005553126335144,284.8936462402344,284.95001220703125,298.9493408203125,293.0224914550781,296.564208984375,297.0906982421875,284.8952941894531,1.0,0.6184491515159607,0.3493412733078003,0.3493412733078003,1.0,1.0,-3.2585229873657227,0.8283498883247375,2.43017315864563,0.0962981358170509,0.8479188084602356,0.8479188084602356,0.0,179.08897399902344,183.0,54735.0234375,0.0,2968.172119140625,1.0,279.4573974609375,283.12774658203125,296.0432434082031,299.6092529296875,293.1499938964844,293.1499938964844,279.75,39573.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024693369865416,1.0,0.0,0.0,3.562105894088745,3.562129735946656,8.466559506814519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.0419921875,0.0,1463.6566162109375,1895.4371337890625,0.0,3426.591064453125,0.8887277841567993,1.0,0.0,3.0,1.0,0.0
17861940,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8016740679740906,0.349729835987091,0.3182078897953033,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9304600954055786,0.5481721758842468,0.5215743184089661,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9946624040603638,0.6732020974159241,0.4712162017822265,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8424757122993469,0.4097569286823272,0.3914483785629272,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6872370839118958,0.2177646309137344,0.9995871186256408,284.99432373046875,284.95001220703125,298.93341064453125,293.0040588378906,296.5567321777344,297.08599853515625,284.9931945800781,1.0,0.6185904145240784,0.3496455550193786,0.3496455550193786,1.0,1.0,-3.244651556015014,0.8249006271362305,2.419750928878784,0.0958710685372352,0.9333352446556092,0.9333352446556092,0.0,182.588119506836,186.0,53788.359375,0.0,2958.146240234375,1.0,279.74169921875,283.2503662109375,295.97467041015625,299.41412353515625,293.1499938964844,293.1499938964844,279.45001220703125,33831.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892744243144989,1.0,0.0,0.0,3.664939165115357,3.6649630069732666,8.962451829575002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.84375,0.0,1533.563720703125,1895.4371337890625,0.0,3335.86181640625,0.907112181186676,1.0,0.0,3.0,1.0,0.0
17862000,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8016740679740906,0.349729835987091,0.3182078897953033,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9304600954055786,0.5481721758842468,0.5215743184089661,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9946624040603638,0.6732020974159241,0.4712162017822265,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8424757122993469,0.4097569286823272,0.3914483785629272,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6872370839118958,0.2177646309137344,0.9995871186256408,284.99432373046875,284.95001220703125,298.93341064453125,293.0040588378906,296.5567321777344,297.08599853515625,284.9931945800781,1.0,0.6185904145240784,0.3496455550193786,0.3496455550193786,1.0,1.0,-3.244651556015014,0.8249006271362305,2.419750928878784,0.0958710685372352,0.9333352446556092,0.9333352446556092,0.0,182.588119506836,186.0,53788.359375,0.0,2958.146240234375,1.0,279.74169921875,283.2503662109375,295.97467041015625,299.41412353515625,293.1499938964844,293.1499938964844,279.45001220703125,33831.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892744243144989,1.0,0.0,0.0,3.664939165115357,3.6649630069732666,8.962451829575002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.84375,0.0,1533.563720703125,1895.4371337890625,0.0,3335.86181640625,0.907112181186676,1.0,0.0,3.0,1.0,0.0
17862060,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.794869065284729,0.3471415638923645,0.3162862658500671,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9217087626457214,0.5446746945381165,0.5187246799468994,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9895483255386353,0.6720466017723083,0.4707154333591461,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8364072442054749,0.4076179265975952,0.3898169994354248,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6810386180877686,0.2159646451473236,0.9929584860801696,284.8948669433594,284.95001220703125,298.91717529296875,292.9855041503906,296.5450744628906,297.0759582519531,284.8958435058594,1.0,0.6185063123703003,0.3499700427055359,0.3499700427055359,1.0,1.0,-3.2283923625946045,0.8207419514656067,2.4076502323150635,0.0954237654805183,0.8363944888114929,0.8363944888114929,0.0,186.26028442382807,189.0,54036.33203125,0.0,2944.073486328125,1.0,279.4583435058594,283.1391906738281,296.0027160644531,299.5273742675781,293.1499938964844,293.1499938964844,279.75,39684.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002588987350464,1.0,0.0,0.0,3.5075361728668213,3.507559537887573,8.209139537029841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.9970703125,0.0,1406.8624267578125,1895.4371337890625,0.0,3405.99755859375,0.8768067955970764,1.0,0.0,3.0,1.0,0.0
17862120,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.794869065284729,0.3471415638923645,0.3162862658500671,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9217087626457214,0.5446746945381165,0.5187246799468994,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9895483255386353,0.6720466017723083,0.4707154333591461,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8364072442054749,0.4076179265975952,0.3898169994354248,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6810386180877686,0.2159646451473236,0.9929584860801696,284.8948669433594,284.95001220703125,298.91717529296875,292.9855041503906,296.5450744628906,297.0759582519531,284.8958435058594,1.0,0.6185063123703003,0.3499700427055359,0.3499700427055359,1.0,1.0,-3.2283923625946045,0.8207419514656067,2.4076502323150635,0.0954237654805183,0.8363944888114929,0.8363944888114929,0.0,186.26028442382807,189.0,54036.33203125,0.0,2944.073486328125,1.0,279.4583435058594,283.1391906738281,296.0027160644531,299.5273742675781,293.1499938964844,293.1499938964844,279.75,39684.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002588987350464,1.0,0.0,0.0,3.5075361728668213,3.507559537887573,8.209139537029841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.9970703125,0.0,1406.8624267578125,1895.4371337890625,0.0,3405.99755859375,0.8768067955970764,1.0,0.0,3.0,1.0,0.0
17862180,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7893905639648438,0.3454099893569946,0.3146690130233764,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9146610498428344,0.5420332551002502,0.5161687135696411,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9854905605316162,0.6722615957260132,0.4707420170307159,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8315287232398987,0.4061103165149688,0.3883662521839142,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6758589148521423,0.214488536119461,0.9865257143974304,284.9909362792969,284.95001220703125,298.9006042480469,292.9668884277344,296.5402526855469,297.0750732421875,284.9898986816406,1.0,0.6183327436447144,0.3502945005893707,0.3502945005893707,1.0,1.0,-3.2139196395874023,0.817144513130188,2.396775245666504,0.0949679017066955,0.9173983335494996,0.9173983335494996,0.0,189.2476348876953,192.0,53088.15234375,0.0,2930.094970703125,1.0,279.74127197265625,283.2577819824219,295.9344482421875,299.3301696777344,293.1499938964844,293.1499938964844,279.45001220703125,33894.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889907717704773,1.0,0.0,0.0,3.6089608669281006,3.608984231948853,8.690757908880187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.296875,0.0,1472.4112548828125,1895.4371337890625,0.0,3309.3447265625,0.8945705890655518,1.0,0.0,3.0,1.0,0.0
17862240,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7893905639648438,0.3454099893569946,0.3146690130233764,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9146610498428344,0.5420332551002502,0.5161687135696411,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9854905605316162,0.6722615957260132,0.4707420170307159,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8315287232398987,0.4061103165149688,0.3883662521839142,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6758589148521423,0.214488536119461,0.9865257143974304,284.9909362792969,284.95001220703125,298.9006042480469,292.9668884277344,296.5402526855469,297.0750732421875,284.9898986816406,1.0,0.6183327436447144,0.3502945005893707,0.3502945005893707,1.0,1.0,-3.2139196395874023,0.817144513130188,2.396775245666504,0.0949679017066955,0.9173983335494996,0.9173983335494996,0.0,189.2476348876953,192.0,53088.15234375,0.0,2930.094970703125,1.0,279.74127197265625,283.2577819824219,295.9344482421875,299.3301696777344,293.1499938964844,293.1499938964844,279.45001220703125,33894.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889907717704773,1.0,0.0,0.0,3.6089608669281006,3.608984231948853,8.690757908880187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.296875,0.0,1472.4112548828125,1895.4371337890625,0.0,3309.3447265625,0.8945705890655518,1.0,0.0,3.0,1.0,0.0
17862300,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7866523265838623,0.3441569805145263,0.3138432800769806,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9112229347229004,0.54032301902771,0.5148817300796509,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9833770394325256,0.6717836856842041,0.4707203209400177,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.829112708568573,0.4050691127777099,0.3876469731330871,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6733167767524719,0.2136056870222091,0.9834107756614684,284.8675842285156,284.95001220703125,298.89215087890625,292.95758056640625,296.5353088378906,297.0713195800781,284.8656005859375,1.0,0.6182652711868286,0.3504567444324493,0.3504567444324493,1.0,1.0,-3.206748962402344,0.8153567314147949,2.391392230987549,0.0948596596717834,0.8283355236053467,0.8283355236053467,0.0,190.79168701171875,192.0,53725.1015625,0.0,2923.541748046875,1.0,279.4999389648437,283.1213684082031,295.983642578125,299.523681640625,293.1499938964844,293.1499938964844,279.45001220703125,38874.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956746459007263,1.0,0.0,0.0,3.550217866897583,3.550241231918335,8.41014127672679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.00244140625,0.0,1445.8856201171875,1895.4371337890625,0.0,3363.2333984375,0.8826264142990112,1.0,0.0,3.0,1.0,0.0
17862360,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7832438945770264,0.3427945375442505,0.3127021789550781,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9071417450904846,0.5384843945503235,0.5132471323013306,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9805580377578736,0.6711689829826355,0.470345139503479,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8261292576789856,0.4039091169834137,0.386655330657959,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6702516674995422,0.2126307636499405,0.9795549511909484,284.89801025390625,284.95001220703125,298.88360595703125,292.9482727050781,296.52947998046875,297.0663452148437,284.8993835449219,1.0,0.61806321144104,0.3506920933723449,0.3506920933723449,1.0,1.0,-3.197133779525757,0.8129971623420715,2.38413667678833,0.0946851670742034,0.8255521655082703,0.8255521655082703,0.0,192.6456451416016,195.0,53268.6796875,0.0,2913.608154296875,1.0,279.4587097167969,283.15380859375,295.9639892578125,299.4411926269531,293.1499938964844,293.1499938964844,279.75,39810.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970521092414856,1.0,0.0,0.0,3.444032669067383,3.444055318832397,7.914579214229889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.5,0.0,1342.7708740234375,1895.4371337890625,0.0,3376.09033203125,0.8629202842712402,1.0,0.0,3.0,1.0,0.0
17862420,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.778145432472229,0.3409886658191681,0.3110298216342926,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9011480212211608,0.5357481837272644,0.5106140971183777,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9764497876167296,0.6712185144424438,0.4702875912189483,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8215769529342651,0.4023104012012481,0.3851272165775299,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6654255986213684,0.2110800892114639,0.9728087186813354,284.9884948730469,284.95001220703125,298.8662109375,292.92974853515625,296.5247497558594,297.0655822753906,284.9874267578125,1.0,0.6177617311477661,0.3511627614498138,0.3511627614498138,1.0,1.0,-3.181932210922241,0.8095706105232239,2.372361660003662,0.0945912301540374,0.9028780460357666,0.9028780460357666,0.0,195.52407836914065,198.0,52369.25390625,0.0,2897.70703125,1.0,279.7407531738281,283.2663269042969,295.8964233398437,299.2471923828125,293.1499938964844,293.1499938964844,279.45001220703125,33886.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865275979042053,1.0,0.0,0.0,3.550939083099365,3.55096173286438,8.413558134634513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2138671875,0.0,1410.3424072265625,1895.4371337890625,0.0,3277.71923828125,0.8814885020256042,1.0,0.0,3.0,1.0,0.0
17862480,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.778145432472229,0.3409886658191681,0.3110298216342926,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.9011480212211608,0.5357481837272644,0.5106140971183777,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9764497876167296,0.6712185144424438,0.4702875912189483,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8215769529342651,0.4023104012012481,0.3851272165775299,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6654255986213684,0.2110800892114639,0.9728087186813354,284.9884948730469,284.95001220703125,298.8662109375,292.92974853515625,296.5247497558594,297.0655822753906,284.9874267578125,1.0,0.6177617311477661,0.3511627614498138,0.3511627614498138,1.0,1.0,-3.181932210922241,0.8095706105232239,2.372361660003662,0.0945912301540374,0.9028780460357666,0.9028780460357666,0.0,195.52407836914065,198.0,52369.25390625,0.0,2897.70703125,1.0,279.7407531738281,283.2663269042969,295.8964233398437,299.2471923828125,293.1499938964844,293.1499938964844,279.45001220703125,33886.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865275979042053,1.0,0.0,0.0,3.550939083099365,3.55096173286438,8.413558134634513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2138671875,0.0,1410.3424072265625,1895.4371337890625,0.0,3277.71923828125,0.8814885020256042,1.0,0.0,3.0,1.0,0.0
17862540,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7723597884178162,0.3383281230926513,0.3090032339096069,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8945485949516296,0.5321331024169922,0.5076093673706055,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9713538885116576,0.6699469685554504,0.4697535634040832,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8163831830024719,0.4000367224216461,0.3833324313163757,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6601581573486328,0.2091574817895889,0.9655012488365172,284.90191650390625,284.95001220703125,298.8482971191406,292.911376953125,296.51397705078125,297.0570678710937,284.90234375,1.0,0.6173846125602722,0.3516334593296051,0.3516334593296051,1.0,1.0,-3.16430401802063,0.8053545951843262,2.358949422836304,0.0944117307662963,0.816085159778595,0.816085159778595,0.0,198.8649139404297,201.0,52523.05078125,0.0,2879.4013671875,1.0,279.4593505859375,283.16815185546875,295.9260559082031,299.3558349609375,293.1499938964844,293.1499938964844,279.75,39597.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935397863388062,1.0,0.0,0.0,3.3845207691192627,3.384542942047119,7.643419053238176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.2822265625,0.0,1282.3380126953125,1895.4371337890625,0.0,3343.295166015625,0.8497114777565002,1.0,0.0,3.0,1.0,0.0
17862600,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7723597884178162,0.3383281230926513,0.3090032339096069,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8945485949516296,0.5321331024169922,0.5076093673706055,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9713538885116576,0.6699469685554504,0.4697535634040832,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8163831830024719,0.4000367224216461,0.3833324313163757,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.6601581573486328,0.2091574817895889,0.9655012488365172,284.90191650390625,284.95001220703125,298.8482971191406,292.911376953125,296.51397705078125,297.0570678710937,284.90234375,1.0,0.6173846125602722,0.3516334593296051,0.3516334593296051,1.0,1.0,-3.16430401802063,0.8053545951843262,2.358949422836304,0.0944117307662963,0.816085159778595,0.816085159778595,0.0,198.8649139404297,201.0,52523.05078125,0.0,2879.4013671875,1.0,279.4593505859375,283.16815185546875,295.9260559082031,299.3558349609375,293.1499938964844,293.1499938964844,279.75,39597.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935397863388062,1.0,0.0,0.0,3.3845207691192627,3.384542942047119,7.643419053238176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.2822265625,0.0,1282.3380126953125,1895.4371337890625,0.0,3343.295166015625,0.8497114777565002,1.0,0.0,3.0,1.0,0.0
17862660,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7688788175582886,0.3370476961135864,0.3077383637428283,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8905168771743774,0.5302014350891113,0.5056673288345337,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9682531356811525,0.6698424220085144,0.4695227742195129,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8131567239761353,0.3988759219646454,0.3821622133255005,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6568938493728638,0.2080379277467727,0.9604875445365906,285.0004272460937,284.95001220703125,298.8358154296875,292.89898681640625,296.51043701171875,297.0563049316406,284.9980163574219,1.0,0.6170823574066162,0.3519944548606872,0.3519944548606872,1.0,1.0,-3.152729034423828,0.8027280569076538,2.3500008583068848,0.0942926332354545,0.8893314599990845,0.8893314599990845,0.0,200.89273071289065,201.0,51679.94140625,0.0,2866.573486328125,1.0,279.720458984375,283.2841491699219,295.854248046875,299.14215087890625,293.1499938964844,293.1499938964844,279.75,33553.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844179511070251,1.0,0.0,0.0,3.466347932815552,3.46636962890625,8.01747432888078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.55419921875,0.0,1320.89892578125,1895.4371337890625,0.0,3257.968505859375,0.862796425819397,1.0,0.0,3.0,1.0,0.0
17862720,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7675420045852661,0.3364406526088714,0.3072762191295624,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8889270424842834,0.5292941927909851,0.5048997402191162,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.967090368270874,0.6697586178779602,0.469552606344223,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8118857741355896,0.3983393907546997,0.381726861000061,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6555991768836975,0.207527682185173,0.9584425687789916,284.9858093261719,284.95001220703125,298.8298645019531,292.8932189941406,296.50885009765625,297.0560913085937,284.9848327636719,1.0,0.6169933676719666,0.3521643280982971,0.3521643280982971,1.0,1.0,-3.1483047008514404,0.8018140196800232,2.3464906215667725,0.0943711698055267,0.8886348009109497,0.8886348009109497,0.0,201.71759033203125,204.0,51634.15625,0.0,2861.951416015625,1.0,279.740234375,283.275390625,295.8592224121094,299.1641845703125,293.1499938964844,293.1499938964844,280.04998779296875,33897.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882916271686554,1.0,0.0,0.0,3.4914019107818604,3.491424083709717,8.133790743158897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.07275390625,0.0,1348.7276611328125,1895.4371337890625,0.0,3243.904296875,0.8681478500366211,1.0,0.0,3.0,1.0,0.0
17862780,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7634181380271912,0.33472540974617,0.3058504164218902,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.884013295173645,0.5266690850257874,0.5025443434715271,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9633858799934388,0.6697111129760742,0.4696166217327118,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8078939318656921,0.3968363404273987,0.3804183006286621,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6516628265380859,0.2060493230819702,0.9523196220397948,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,296.5050964355469,297.0570373535156,285.0389404296875,1.0,0.616810142993927,0.3526952266693115,0.3526952266693115,1.0,1.0,-3.134899616241455,0.7990835905075073,2.335815906524658,0.0946205854415893,0.9889481663703918,0.9889481663703918,0.0,204.3566436767578,207.0,51024.296875,0.0,2848.750732421875,1.0,280.0409851074219,283.35467529296875,295.84771728515625,299.0979309082031,293.1499938964844,293.1499938964844,279.75,31153.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745532035827637,1.0,0.0,0.0,3.684997081756592,3.685020685195923,9.060822208084574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.42041015625,0.0,1535.8460693359375,1895.4371337890625,0.0,3165.5166015625,0.9096037745475768,1.0,0.0,3.0,1.0,0.0
17862840,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7634181380271912,0.33472540974617,0.3058504164218902,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.884013295173645,0.5266690850257874,0.5025443434715271,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9633858799934388,0.6697111129760742,0.4696166217327118,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8078939318656921,0.3968363404273987,0.3804183006286621,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6516628265380859,0.2060493230819702,0.9523196220397948,285.0420837402344,284.95001220703125,298.81085205078125,292.8753662109375,296.5050964355469,297.0570373535156,285.0389404296875,1.0,0.616810142993927,0.3526952266693115,0.3526952266693115,1.0,1.0,-3.134899616241455,0.7990835905075073,2.335815906524658,0.0946205854415893,0.9889481663703918,0.9889481663703918,0.0,204.3566436767578,207.0,51024.296875,0.0,2848.750732421875,1.0,280.0409851074219,283.35467529296875,295.84771728515625,299.0979309082031,293.1499938964844,293.1499938964844,279.75,31153.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745532035827637,1.0,0.0,0.0,3.684997081756592,3.685020685195923,9.060822208084574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.42041015625,0.0,1535.8460693359375,1895.4371337890625,0.0,3165.5166015625,0.9096037745475768,1.0,0.0,3.0,1.0,0.0
