time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862900,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7609461545944214,0.3333222866058349,0.304942786693573,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8811264038085938,0.5247936248779297,0.5011630654335022,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9609646797180176,0.6688467860221863,0.4693943560123443,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8054527640342712,0.3956512808799743,0.3796164095401764,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.6494203805923462,0.205075979232788,0.9489566087722778,284.8809509277344,284.95001220703125,298.8011169433594,292.8665466308594,296.4992980957031,297.052490234375,284.8741760253906,1.0,0.6166955828666687,0.3529606759548187,0.3529606759548187,1.0,1.0,-3.126880645751953,0.7972902655601501,2.329590320587158,0.0947051867842674,0.8867834806442261,0.8867834806442261,0.0,205.9608459472656,207.0,52009.61328125,0.0,2841.018798828125,1.0,279.7962951660156,283.17694091796875,295.9100646972656,299.329833984375,293.1499938964844,293.1499938964844,279.75,35414.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827136754989624,1.0,0.0,0.0,3.690675735473633,3.690700054168701,9.0887687065333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.53955078125,0.0,1574.468017578125,1895.4371337890625,0.0,3242.0068359375,0.9118014574050904,1.0,0.0,3.0,1.0,0.0
17862960,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7576909065246582,0.3316645324230194,0.3036084771156311,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8774240612983704,0.5226297378540039,0.4993045926094055,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9575350880622864,0.6676285266876221,0.4686792492866516,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8022100925445557,0.3942134380340576,0.3784336745738983,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6465771794319153,0.2039258331060409,0.9445478916168212,284.8764038085937,284.95001220703125,298.7912292480469,292.8578491210937,296.4914855957031,297.0453186035156,284.87823486328125,1.0,0.6163933873176575,0.3532334268093109,0.3532334268093109,1.0,1.0,-3.115464210510254,0.7944332361221313,2.321030855178833,0.0944504216313362,0.8574151992797852,0.8574151992797852,0.0,207.98048400878903,210.0,51591.28515625,0.0,2828.657958984375,1.0,279.75714111328125,283.1827392578125,295.89434814453125,299.26519775390625,293.1499938964844,293.1499938964844,280.04998779296875,38833.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864015340805054,1.0,0.0,0.0,3.59657883644104,3.5966029167175293,8.631225796307262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.28466796875,0.0,1495.4345703125,1895.4371337890625,0.0,3276.539794921875,0.89515221118927,1.0,0.0,3.0,1.0,0.0
17863020,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7527506351470947,0.3295087218284607,0.3015523552894592,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.871638834476471,0.5194677114486694,0.4962008595466614,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9524391293525696,0.6668701171875,0.4679727852344513,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7971339821815491,0.3922121524810791,0.3764805495738983,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6419718265533447,0.2020716518163681,0.9363939166069032,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,296.48419189453125,297.04217529296875,284.9845886230469,1.0,0.6157929301261902,0.3537789285182953,0.3537789285182953,1.0,1.0,-3.0962514877319336,0.7898679971694946,2.3063833713531494,0.0940624922513961,0.9406618475914,0.9406618475914,0.0,211.09878540039065,213.0,50539.9453125,0.0,2806.523681640625,1.0,280.0419311523437,283.3141174316406,295.8136901855469,299.053955078125,293.1499938964844,293.1499938964844,279.75,33806.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769954442977905,1.0,0.0,0.0,3.692544221878052,3.692568063735962,9.097973361349432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.884765625,0.0,1564.4111328125,1895.4371337890625,0.0,3188.417236328125,0.913233518600464,1.0,0.0,3.0,1.0,0.0
17863080,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7527506351470947,0.3295087218284607,0.3015523552894592,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.871638834476471,0.5194677114486694,0.4962008595466614,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9524391293525696,0.6668701171875,0.4679727852344513,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7971339821815491,0.3922121524810791,0.3764805495738983,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6419718265533447,0.2020716518163681,0.9363939166069032,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,296.48419189453125,297.04217529296875,284.9845886230469,1.0,0.6157929301261902,0.3537789285182953,0.3537789285182953,1.0,1.0,-3.0962514877319336,0.7898679971694946,2.3063833713531494,0.0940624922513961,0.9406618475914,0.9406618475914,0.0,211.09878540039065,213.0,50539.9453125,0.0,2806.523681640625,1.0,280.0419311523437,283.3141174316406,295.8136901855469,299.053955078125,293.1499938964844,293.1499938964844,279.75,33806.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769954442977905,1.0,0.0,0.0,3.692544221878052,3.692568063735962,9.097973361349432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.884765625,0.0,1564.4111328125,1895.4371337890625,0.0,3188.417236328125,0.913233518600464,1.0,0.0,3.0,1.0,0.0
17863140,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7476413249969482,0.3265948891639709,0.2993185222148895,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8656819462776184,0.5155255794525146,0.4929085075855255,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9468395709991456,0.6648606061935425,0.4669643044471741,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7918494939804077,0.3896105289459228,0.374393105506897,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6373047232627869,0.1998980492353439,0.9279905557632446,284.8817138671875,284.95001220703125,298.75,292.8241882324219,296.4719543457031,297.03277587890625,284.8838806152344,1.0,0.6151394844055176,0.3543244302272796,0.3543244302272796,1.0,1.0,-3.075790405273437,0.7848736643791199,2.290916681289673,0.0937141254544258,0.8328145742416382,0.8328145742416382,0.0,214.433349609375,216.0,50702.94921875,0.0,2783.21728515625,1.0,279.7575988769531,283.20281982421875,295.8424377441406,299.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,40428.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847370743751526,1.0,0.0,0.0,3.5143167972564697,3.514340400695801,8.240909323831147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.19189453125,0.0,1419.290771484375,1895.4371337890625,0.0,3260.956787109375,0.8788828253746033,1.0,0.0,3.0,1.0,0.0
17863200,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7476413249969482,0.3265948891639709,0.2993185222148895,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8656819462776184,0.5155255794525146,0.4929085075855255,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9468395709991456,0.6648606061935425,0.4669643044471741,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7918494939804077,0.3896105289459228,0.374393105506897,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6373047232627869,0.1998980492353439,0.9279905557632446,284.8817138671875,284.95001220703125,298.75,292.8241882324219,296.4719543457031,297.03277587890625,284.8838806152344,1.0,0.6151394844055176,0.3543244302272796,0.3543244302272796,1.0,1.0,-3.075790405273437,0.7848736643791199,2.290916681289673,0.0937141254544258,0.8328145742416382,0.8328145742416382,0.0,214.433349609375,216.0,50702.94921875,0.0,2783.21728515625,1.0,279.7575988769531,283.20281982421875,295.8424377441406,299.1600341796875,293.1499938964844,293.1499938964844,280.04998779296875,40428.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847370743751526,1.0,0.0,0.0,3.5143167972564697,3.514340400695801,8.240909323831147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.19189453125,0.0,1419.290771484375,1895.4371337890625,0.0,3260.956787109375,0.8788828253746033,1.0,0.0,3.0,1.0,0.0
17863260,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7434343099594116,0.3245808482170105,0.2974265813827514,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.860675573348999,0.5124951004981995,0.489961713552475,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9422638416290284,0.6641366481781006,0.4663309156894684,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7873892784118652,0.3876941800117492,0.3725364208221435,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6332594752311707,0.1980798244476318,0.9199652075767516,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,296.4658508300781,297.0316467285156,284.9867553710937,1.0,0.6144893169403076,0.3550252020359039,0.3550252020359039,1.0,1.0,-3.057324171066284,0.7809261679649353,2.276397943496704,0.0937703549861908,0.9159689545631408,0.9159689545631408,0.0,217.2328491210937,219.0,49694.4296875,0.0,2761.27685546875,1.0,280.0412902832031,283.330078125,295.769287109375,298.95458984375,293.1499938964844,293.1499938964844,279.75,34043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730461001396179,1.0,0.0,0.0,3.611990213394165,3.612013578414917,8.705353593541076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.16015625,0.0,1476.80322265625,1895.4371337890625,0.0,3151.3828125,0.8953526616096497,1.0,0.0,3.0,1.0,0.0
17863320,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7434343099594116,0.3245808482170105,0.2974265813827514,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.860675573348999,0.5124951004981995,0.489961713552475,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9422638416290284,0.6641366481781006,0.4663309156894684,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7873892784118652,0.3876941800117492,0.3725364208221435,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.6332594752311707,0.1980798244476318,0.9199652075767516,284.9878234863281,284.95001220703125,298.7276306152344,292.80718994140625,296.4658508300781,297.0316467285156,284.9867553710937,1.0,0.6144893169403076,0.3550252020359039,0.3550252020359039,1.0,1.0,-3.057324171066284,0.7809261679649353,2.276397943496704,0.0937703549861908,0.9159689545631408,0.9159689545631408,0.0,217.2328491210937,219.0,49694.4296875,0.0,2761.27685546875,1.0,280.0412902832031,283.330078125,295.769287109375,298.95458984375,293.1499938964844,293.1499938964844,279.75,34043.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730461001396179,1.0,0.0,0.0,3.611990213394165,3.612013578414917,8.705353593541076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.16015625,0.0,1476.80322265625,1895.4371337890625,0.0,3151.3828125,0.8953526616096497,1.0,0.0,3.0,1.0,0.0
17863380,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7387626767158508,0.3217284679412842,0.2952395677566528,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8552085161209106,0.5086068511009216,0.486710786819458,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.936834752559662,0.6620307564735413,0.4652512967586517,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7824615240097046,0.3851188421249389,0.3704661726951599,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6289311647415161,0.195925086736679,0.9116045236587524,284.8940734863281,284.95001220703125,298.7032165527344,292.7888488769531,296.4540405273437,297.02374267578125,284.89520263671875,1.0,0.6138242483139038,0.3557259440422058,0.3557259440422058,1.0,1.0,-3.036956310272217,0.7763493061065674,2.2606070041656494,0.0937917679548263,0.8204877972602844,0.8204877972602844,0.0,220.4605712890625,222.0,49826.4609375,0.0,2738.001708984375,1.0,279.7588195800781,283.22802734375,295.80291748046875,299.06427001953125,293.1499938964844,293.1499938964844,280.04998779296875,40145.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800778985023499,1.0,0.0,0.0,3.4314727783203125,3.431495428085327,7.856958177399065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.1552734375,0.0,1332.525634765625,1895.4371337890625,0.0,3217.310791015625,0.8605241775512695,1.0,0.0,3.0,1.0,0.0
17863440,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7387626767158508,0.3217284679412842,0.2952395677566528,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8552085161209106,0.5086068511009216,0.486710786819458,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.936834752559662,0.6620307564735413,0.4652512967586517,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7824615240097046,0.3851188421249389,0.3704661726951599,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6289311647415161,0.195925086736679,0.9116045236587524,284.8940734863281,284.95001220703125,298.7032165527344,292.7888488769531,296.4540405273437,297.02374267578125,284.89520263671875,1.0,0.6138242483139038,0.3557259440422058,0.3557259440422058,1.0,1.0,-3.036956310272217,0.7763493061065674,2.2606070041656494,0.0937917679548263,0.8204877972602844,0.8204877972602844,0.0,220.4605712890625,222.0,49826.4609375,0.0,2738.001708984375,1.0,279.7588195800781,283.22802734375,295.80291748046875,299.06427001953125,293.1499938964844,293.1499938964844,280.04998779296875,40145.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800778985023499,1.0,0.0,0.0,3.4314727783203125,3.431495428085327,7.856958177399065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.1552734375,0.0,1332.525634765625,1895.4371337890625,0.0,3217.310791015625,0.8605241775512695,1.0,0.0,3.0,1.0,0.0
17863500,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7365275621414185,0.3206443786621094,0.2941514849662781,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8525916934013367,0.507002055644989,0.4850776791572571,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9342212080955504,0.6614848375320435,0.4647124409675598,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.780080258846283,0.3840765058994293,0.3694065511226654,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6268025636672974,0.1949626803398132,0.9072648286819458,285.0045471191406,284.95001220703125,298.69024658203125,292.7792053222656,296.4500732421875,297.0225830078125,285.0062866210937,1.0,0.6134466528892517,0.3560763299465179,0.3560763299465179,1.0,1.0,-3.0265414714813232,0.7739821672439575,2.252559185028076,0.0936663895845413,0.893487274646759,0.893487274646759,0.0,221.9973297119141,222.0,48918.27734375,0.0,2725.60205078125,1.0,279.9962463378906,283.3559265136719,295.7330627441406,298.83740234375,293.1499938964844,293.1499938964844,280.04998779296875,34729.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722678422927856,1.0,0.0,0.0,3.473256826400757,3.4732789993286133,8.049466373449832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.689453125,0.0,1336.2353515625,1895.4371337890625,0.0,3144.083251953125,0.866952657699585,1.0,0.0,3.0,1.0,0.0
17863560,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7347730398178101,0.3196640908718109,0.2933343648910522,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8504754304885864,0.5055126547813416,0.4837397336959839,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9322502613067628,0.6610409021377563,0.4644728302955627,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7781750559806824,0.3831318318843841,0.3685743808746338,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6250240206718445,0.1940741091966629,0.9035173654556274,284.9888610839844,284.95001220703125,298.6768493652344,292.7692565917969,296.4469299316406,297.02264404296875,284.987060546875,1.0,0.6131662130355835,0.3564440608024597,0.3564440608024597,1.0,1.0,-3.018155574798584,0.7723039388656616,2.245851755142212,0.0938104689121246,0.8993261456489563,0.8993261456489563,0.0,223.2673492431641,225.0,48877.5078125,0.0,2715.824951171875,1.0,280.0412902832031,283.34423828125,295.7304382324219,298.864990234375,293.1499938964844,293.1499938964844,279.75,33797.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684478402137756,1.0,0.0,0.0,3.5383334159851074,3.538356065750122,8.353929956683714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.48291015625,0.0,1396.4700927734375,1895.4371337890625,0.0,3108.250244140625,0.8784288763999939,1.0,0.0,3.0,1.0,0.0
17863620,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7302595973014832,0.3167681396007538,0.2911040186882019,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8452515602111816,0.5015605688095093,0.4804247617721557,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9267581701278688,0.6585745811462402,0.4631618559360504,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7733787298202515,0.3804514408111572,0.3664112389087677,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6207194328308105,0.1918788999319076,0.8949739336967468,284.8994140625,284.95001220703125,298.64862060546875,292.7485046386719,296.434326171875,297.0149841308594,284.9001159667969,1.0,0.6124655604362488,0.3571795225143432,0.3571795225143432,1.0,1.0,-2.9970502853393555,0.7675325870513916,2.229517698287964,0.0937739759683609,0.8091476559638977,0.8091476559638977,0.0,226.5286865234375,213.0,48968.00390625,0.0,2691.7060546875,1.0,279.7595520019531,283.24755859375,295.762939453125,298.9715270996094,293.1499938964844,293.1499938964844,280.04998779296875,39975.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756070137023926,1.0,0.0,0.0,3.3549036979675293,3.3549258708953857,7.510233785978926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.619140625,0.0,1256.3145751953125,1895.4371337890625,0.0,3175.39892578125,0.8436307907104492,1.0,0.0,3.0,1.0,0.0
17863680,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7302595973014832,0.3167681396007538,0.2911040186882019,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8452515602111816,0.5015605688095093,0.4804247617721557,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9267581701278688,0.6585745811462402,0.4631618559360504,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7733787298202515,0.3804514408111572,0.3664112389087677,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6207194328308105,0.1918788999319076,0.8949739336967468,284.8994140625,284.95001220703125,298.64862060546875,292.7485046386719,296.434326171875,297.0149841308594,284.9001159667969,1.0,0.6124655604362488,0.3571795225143432,0.3571795225143432,1.0,1.0,-2.9970502853393555,0.7675325870513916,2.229517698287964,0.0937739759683609,0.8091476559638977,0.8091476559638977,0.0,226.5286865234375,213.0,48968.00390625,0.0,2691.7060546875,1.0,279.7595520019531,283.24755859375,295.762939453125,298.9715270996094,293.1499938964844,293.1499938964844,280.04998779296875,39975.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756070137023926,1.0,0.0,0.0,3.3549036979675293,3.3549258708953857,7.510233785978926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.619140625,0.0,1256.3145751953125,1895.4371337890625,0.0,3175.39892578125,0.8436307907104492,1.0,0.0,3.0,1.0,0.0
17863740,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7304598689079285,0.3146355450153351,0.2889116108417511,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8456714749336243,0.4983638226985931,0.4771251678466797,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9288196563720704,0.6571043729782104,0.4618905186653137,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7739646434783936,0.3783149719238281,0.3641429245471954,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6202850341796875,0.1899814158678054,0.8855030536651611,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,296.42578125,297.013427734375,284.982666015625,1.0,0.6073876023292542,0.3579149842262268,0.3579149842262268,1.0,1.0,-2.974806547164917,0.7623706459999084,2.212435722351074,0.0934698730707168,0.8807547092437744,0.8807547092437744,0.0,222.8383026123047,201.0,48016.00390625,0.0,2630.372802734375,1.0,280.0399475097656,283.3554077148437,295.6886291503906,298.7716064453125,293.1499938964844,293.1499938964844,280.3500061035156,33960.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640652298927307,1.0,0.0,0.0,3.4618170261383057,3.461838960647583,7.996529802767327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.748046875,0.0,1319.2371826171875,1895.4371337890625,0.0,3067.136474609375,0.8615476489067078,1.0,0.0,3.0,1.0,0.0
17863800,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7304598689079285,0.3146355450153351,0.2889116108417511,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8456714749336243,0.4983638226985931,0.4771251678466797,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9288196563720704,0.6571043729782104,0.4618905186653137,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7739646434783936,0.3783149719238281,0.3641429245471954,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.6202850341796875,0.1899814158678054,0.8855030536651611,284.9838562011719,284.95001220703125,298.6186218261719,292.7266845703125,296.42578125,297.013427734375,284.982666015625,1.0,0.6073876023292542,0.3579149842262268,0.3579149842262268,1.0,1.0,-2.974806547164917,0.7623706459999084,2.212435722351074,0.0934698730707168,0.8807547092437744,0.8807547092437744,0.0,222.8383026123047,201.0,48016.00390625,0.0,2630.372802734375,1.0,280.0399475097656,283.3554077148437,295.6886291503906,298.7716064453125,293.1499938964844,293.1499938964844,280.3500061035156,33960.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640652298927307,1.0,0.0,0.0,3.4618170261383057,3.461838960647583,7.996529802767327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.748046875,0.0,1319.2371826171875,1895.4371337890625,0.0,3067.136474609375,0.8615476489067078,1.0,0.0,3.0,1.0,0.0
17863860,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.7327502369880676,0.3132328689098358,0.2873912155628204,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8485181927680969,0.4961640238761902,0.4747784435749054,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9337465167045592,0.6561950445175171,0.4610452651977539,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7768550515174866,0.3768859505653381,0.3625308871269226,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.62178635597229,0.1886993199586868,0.8785755634307861,285.0613098144531,284.95001220703125,298.5946960449219,292.7094421386719,296.42059326171875,297.0142517089844,285.0579528808594,1.0,0.6021880507469177,0.3585321009159088,0.3585321009159088,1.0,1.0,-2.9588751792907715,0.7588936686515808,2.199981451034546,0.0934631526470184,0.977833092212677,0.977833092212677,0.0,217.19705200195312,201.0,47260.67578125,0.0,2571.798583984375,1.0,280.3281555175781,283.45361328125,295.6588134765625,298.6592712402344,293.1499938964844,293.1499938964844,280.3500061035156,30686.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547462821006775,1.0,0.0,0.0,3.61736798286438,3.6173906326293945,8.731295224606583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.93359375,0.0,1457.7613525390625,1895.4371337890625,0.0,2979.744140625,0.8941793441772461,1.0,0.0,3.0,1.0,0.0
17863920,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.733742892742157,0.3127477169036865,0.2869346737861633,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8497389554977417,0.4954262673854828,0.4740641117095947,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.935715675354004,0.6558208465576172,0.4607978463172912,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.7780786752700806,0.3764050900936126,0.3620429337024688,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6224899291992188,0.1882894933223724,0.8764591217041016,285.0406799316406,284.95001220703125,298.5869445800781,292.7038879394531,296.4187316894531,297.0142822265625,285.0372009277344,1.0,0.6003891229629517,0.3587269783020019,0.3587269783020019,1.0,1.0,-2.954041004180908,0.7578568458557129,2.196184158325196,0.0934952348470687,0.980333149433136,0.980333149433136,0.0,215.1072540283203,189.0,47302.19921875,0.0,2552.23095703125,1.0,280.3407592773437,283.4355773925781,295.6708374023437,298.6931457519531,293.1499938964844,293.1499938964844,280.04998779296875,31070.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544782996177673,1.0,0.0,0.0,3.658182859420776,3.658205986022949,8.929437171900645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.58740234375,0.0,1505.326904296875,1895.4371337890625,0.0,2977.231689453125,0.9034663438796996,1.0,0.0,3.0,1.0,0.0
17863980,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7359103560447693,0.3110909461975097,0.2855720520019531,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8525114059448242,0.4931484758853912,0.4720688462257385,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9401216506958008,0.6540884375572205,0.459836333990097,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.7808544635772705,0.3748465776443481,0.3606518805027008,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6240600943565369,0.1871032118797302,0.870934247970581,284.8670959472656,284.95001220703125,298.56842041015625,292.6906433105469,296.4114074707031,297.0106811523437,284.862548828125,1.0,0.5958391427993774,0.3591841459274292,0.3591841459274292,1.0,1.0,-2.9405436515808105,0.7547141313552856,2.185829401016236,0.0934047549962997,0.866102397441864,0.866102397441864,0.0,210.12794494628903,189.0,48136.12109375,0.0,2502.195068359375,1.0,280.0870361328125,283.2502136230469,295.7366638183594,298.9150390625,293.1499938964844,293.1499938964844,280.04998779296875,36549.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863655149936676,1.0,0.0,0.0,3.645153522491455,3.645177602767944,8.865943641467311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.1865234375,0.0,1531.8907470703125,1895.4371337890625,0.0,3063.289794921875,0.9022570848464966,1.0,0.0,3.0,1.0,0.0
17864040,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7372914552688599,0.3096341788768768,0.2841627895832062,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8544149994850159,0.4911818504333496,0.4701239168643951,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9431284070014954,0.6524487733840942,0.4586379528045654,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7827522158622742,0.3734608292579651,0.3592525422573089,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.6250622868537903,0.1860688477754593,0.8658167123794556,284.872314453125,284.95001220703125,298.5536804199219,292.6802062988281,296.4046325683594,297.0066223144531,284.8742980957031,1.0,0.591960608959198,0.3595389425754547,0.3595389425754547,1.0,1.0,-2.9272406101226807,0.7513500452041626,2.175890684127808,0.0930009260773658,0.8447630405426025,0.8447630405426025,0.0,206.2725982666016,177.0,47721.421875,0.0,2458.54541015625,1.0,280.0576171875,283.2657165527344,295.7165832519531,298.8493957519531,293.1499938964844,293.1499938964844,280.3500061035156,39304.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665384650230408,1.0,0.0,0.0,3.551869630813598,3.5518932342529297,8.417968615503924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.11572265625,0.0,1450.7723388671875,1895.4371337890625,0.0,3090.33837890625,0.8856462240219116,1.0,0.0,3.0,1.0,0.0
17864100,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.739446222782135,0.3084240555763244,0.2826851010322571,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8572437167167664,0.4893870055675506,0.4680245518684387,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9473736882209778,0.6512701511383057,0.4574226140975952,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7855262756347656,0.3722163140773773,0.3577262759208679,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6266079545021057,0.1850539296865463,0.8600162863731384,284.9932556152344,284.95001220703125,298.5364685058594,292.6680603027344,296.3991394042969,297.0050354003906,284.9960327148437,1.0,0.5873269438743591,0.3599449396133423,0.3599449396133423,1.0,1.0,-2.912668228149414,0.7477065920829773,2.164961576461792,0.0924936607480049,0.9192489385604858,0.9192489385604858,0.0,201.3828582763672,177.0,46708.01171875,0.0,2407.83251953125,1.0,280.2991027832031,283.40557861328125,295.63525390625,298.6095886230469,293.1499938964844,293.1499938964844,280.3500061035156,34696.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596251010894775,1.0,0.0,0.0,3.5844531059265137,3.5844762325286865,8.573123864152876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.638671875,0.0,1451.8802490234375,1895.4371337890625,0.0,3025.489013671875,0.8915441632270813,1.0,0.0,3.0,1.0,0.0
17864160,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7425553798675537,0.3074228167533874,0.2815568745136261,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8611200451850891,0.4878085553646087,0.4662971496582031,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9528566002845764,0.6503854990005493,0.456623762845993,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7892865538597107,0.3711502254009247,0.3564826846122741,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6288532614707947,0.1841530948877334,0.8548873066902161,284.9828796386719,284.95001220703125,298.5188903808594,292.6557312011719,296.3949890136719,297.0052185058594,284.9808349609375,1.0,0.5826408267021179,0.3604239225387573,0.3604239225387573,1.0,1.0,-2.9006130695343018,0.7450531125068665,2.155559778213501,0.0924346968531608,0.9261284470558168,0.9261284470558168,0.0,195.92111206054688,165.0,46602.39453125,0.0,2359.21484375,1.0,280.3422241210937,283.39794921875,295.6233825683594,298.6239013671875,293.1499938964844,293.1499938964844,280.04998779296875,33813.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560827374458313,1.0,0.0,0.0,3.6469805240631104,3.6470041275024414,8.874833383742953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.82080078125,0.0,1513.46484375,1895.4371337890625,0.0,2992.2724609375,0.9028066992759703,1.0,0.0,3.0,1.0,0.0
17864220,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7486655116081238,0.3045491576194763,0.2788184583187103,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8689191341400146,0.4837397038936615,0.4623165428638458,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.963244080543518,0.6471570730209351,0.4543665647506714,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.796786904335022,0.3683060705661773,0.3536017835140228,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6333308219909668,0.1819889098405838,0.8438332080841064,284.8802185058594,284.95001220703125,298.4826965332031,292.63055419921875,296.3827209472656,297.0008239746094,284.8821105957031,1.0,0.5728292465209961,0.361381858587265,0.361381858587265,1.0,1.0,-2.87308120727539,0.7386131882667542,2.134468078613281,0.0920757129788398,0.816749632358551,0.816749632358551,0.0,185.16796875,153.0,46610.1015625,0.0,2257.9931640625,1.0,280.0586242675781,283.2934265136719,295.6468200683594,298.71356201171875,293.1499938964844,293.1499938964844,280.3500061035156,40912.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863691508769989,1.0,0.0,0.0,3.441216230392456,3.441239356994629,7.901640515228792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.4482421875,0.0,1347.711669921875,1895.4371337890625,0.0,3063.630615234375,0.8633072376251221,1.0,0.0,3.0,1.0,0.0
17864280,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7486655116081238,0.3045491576194763,0.2788184583187103,296.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8689191341400146,0.4837397038936615,0.4623165428638458,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.963244080543518,0.6471570730209351,0.4543665647506714,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.796786904335022,0.3683060705661773,0.3536017835140228,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6333308219909668,0.1819889098405838,0.8438332080841064,284.8802185058594,284.95001220703125,298.4826965332031,292.63055419921875,296.3827209472656,297.0008239746094,284.8821105957031,1.0,0.5728292465209961,0.361381858587265,0.361381858587265,1.0,1.0,-2.87308120727539,0.7386131882667542,2.134468078613281,0.0920757129788398,0.816749632358551,0.816749632358551,0.0,185.16796875,153.0,46610.1015625,0.0,2257.9931640625,1.0,280.0586242675781,283.2934265136719,295.6468200683594,298.71356201171875,293.1499938964844,293.1499938964844,280.3500061035156,40912.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863691508769989,1.0,0.0,0.0,3.441216230392456,3.441239356994629,7.901640515228792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.4482421875,0.0,1347.711669921875,1895.4371337890625,0.0,3063.630615234375,0.8633072376251221,1.0,0.0,3.0,1.0,0.0
17864340,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7567659020423889,0.3025519847869873,0.276421457529068,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8789780735969543,0.480556845664978,0.4586808085441589,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.975226879119873,0.6452318429946899,0.4524865448474884,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8062525987625122,0.3661378622055053,0.3509595394134521,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.639239490032196,0.1801832467317581,0.8332391977310181,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,296.3739929199219,297.0015563964844,284.98175048828125,1.0,0.5627123117446899,0.3623397946357727,0.3623397946357727,1.0,1.0,-2.847655296325684,0.7328222990036011,2.114832878112793,0.091749183833599,0.8952579498291016,0.8952579498291016,0.0,173.6315460205078,141.0,45531.57421875,0.0,2158.29296875,1.0,280.3406677246094,283.41796875,295.5605773925781,298.4928283691406,293.1499938964844,293.1499938964844,280.6499938964844,34175.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506525158882141,1.0,0.0,0.0,3.5366852283477783,3.536707878112793,8.346149229510047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.607421875,0.0,1397.4923095703125,1895.4371337890625,0.0,2941.3828125,0.878510594367981,1.0,0.0,3.0,1.0,0.0
17864400,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7567659020423889,0.3025519847869873,0.276421457529068,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8789780735969543,0.480556845664978,0.4586808085441589,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.975226879119873,0.6452318429946899,0.4524865448474884,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8062525987625122,0.3661378622055053,0.3509595394134521,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.639239490032196,0.1801832467317581,0.8332391977310181,284.9830017089844,284.95001220703125,298.4451599121094,292.6047668457031,296.3739929199219,297.0015563964844,284.98175048828125,1.0,0.5627123117446899,0.3623397946357727,0.3623397946357727,1.0,1.0,-2.847655296325684,0.7328222990036011,2.114832878112793,0.091749183833599,0.8952579498291016,0.8952579498291016,0.0,173.6315460205078,141.0,45531.57421875,0.0,2158.29296875,1.0,280.3406677246094,283.41796875,295.5605773925781,298.4928283691406,293.1499938964844,293.1499938964844,280.6499938964844,34175.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506525158882141,1.0,0.0,0.0,3.5366852283477783,3.536707878112793,8.346149229510047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.607421875,0.0,1397.4923095703125,1895.4371337890625,0.0,2941.3828125,0.878510594367981,1.0,0.0,3.0,1.0,0.0
17864460,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7671371698379517,0.300828605890274,0.2744297683238983,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8915295600891113,0.4776869416236877,0.4555066227912903,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9881852865219116,0.6436375975608826,0.4510382115840912,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8173577189445496,0.3642447590827942,0.3487004339694977,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.646960973739624,0.1785972714424133,0.8238709568977356,285.0547180175781,284.95001220703125,298.4063720703125,292.5784606933594,296.3667297363281,297.00445556640625,285.05145263671875,1.0,0.5526155233383179,0.3633933663368225,0.3633933663368225,1.0,1.0,-2.8257291316986084,0.7283717393875122,2.0973575115203857,0.0920939370989799,1.0,1.0,0.0,161.66944885253906,129.0,44688.39453125,0.0,2063.925537109375,1.0,280.641357421875,283.5119934082031,295.5378112792969,298.4010009765625,293.1499938964844,293.1499938964844,280.3500061035156,31296.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393712043762207,1.0,0.0,0.0,3.7253589630126953,3.725383043289185,9.26039604109974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.32861328125,0.0,1582.7205810546875,1895.4371337890625,0.0,2835.841064453125,0.918659508228302,1.0,0.0,3.0,1.0,0.0
17864520,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7671371698379517,0.300828605890274,0.2744297683238983,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8915295600891113,0.4776869416236877,0.4555066227912903,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9881852865219116,0.6436375975608826,0.4510382115840912,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.8173577189445496,0.3642447590827942,0.3487004339694977,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.646960973739624,0.1785972714424133,0.8238709568977356,285.0547180175781,284.95001220703125,298.4063720703125,292.5784606933594,296.3667297363281,297.00445556640625,285.05145263671875,1.0,0.5526155233383179,0.3633933663368225,0.3633933663368225,1.0,1.0,-2.8257291316986084,0.7283717393875122,2.0973575115203857,0.0920939370989799,1.0,1.0,0.0,161.66944885253906,129.0,44688.39453125,0.0,2063.925537109375,1.0,280.641357421875,283.5119934082031,295.5378112792969,298.4010009765625,293.1499938964844,293.1499938964844,280.3500061035156,31296.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393712043762207,1.0,0.0,0.0,3.7253589630126953,3.725383043289185,9.26039604109974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.32861328125,0.0,1582.7205810546875,1895.4371337890625,0.0,2835.841064453125,0.918659508228302,1.0,0.0,3.0,1.0,0.0
17864580,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7771050930023193,0.2978119254112243,0.271694928407669,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9037244319915771,0.4734587669372558,0.4515253007411957,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9989191889762878,0.639898955821991,0.4484130144119262,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8276419639587402,0.3612798452377319,0.3458265364170074,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6546026468276978,0.1764556467533111,0.8132368922233582,284.8671264648437,284.95001220703125,298.366455078125,292.5517272949219,296.3542785644531,297.0010681152344,284.8683776855469,1.0,0.5421624779701233,0.3644469678401947,0.3644469678401947,1.0,1.0,-2.798248291015625,0.7220402956008911,2.0762081146240234,0.0920262783765792,0.8625041246414185,0.8625041246414185,0.0,150.57420349121094,117.0,45206.81640625,0.0,1966.1923828125,1.0,280.357666015625,283.3222351074219,295.5882873535156,298.5640563964844,293.1499938964844,293.1499938964844,280.6499938964844,38964.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516643047332764,1.0,0.0,0.0,3.6420390605926514,3.64206337928772,8.850798849380226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.96484375,0.0,1546.45947265625,1895.4371337890625,0.0,2950.861328125,0.9053018093109132,1.0,0.0,3.0,1.0,0.0
17864640,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7771050930023193,0.2978119254112243,0.271694928407669,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9037244319915771,0.4734587669372558,0.4515253007411957,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9989191889762878,0.639898955821991,0.4484130144119262,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8276419639587402,0.3612798452377319,0.3458265364170074,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6546026468276978,0.1764556467533111,0.8132368922233582,284.8671264648437,284.95001220703125,298.366455078125,292.5517272949219,296.3542785644531,297.0010681152344,284.8683776855469,1.0,0.5421624779701233,0.3644469678401947,0.3644469678401947,1.0,1.0,-2.798248291015625,0.7220402956008911,2.0762081146240234,0.0920262783765792,0.8625041246414185,0.8625041246414185,0.0,150.57420349121094,117.0,45206.81640625,0.0,1966.1923828125,1.0,280.357666015625,283.3222351074219,295.5882873535156,298.5640563964844,293.1499938964844,293.1499938964844,280.6499938964844,38964.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516643047332764,1.0,0.0,0.0,3.6420390605926514,3.64206337928772,8.850798849380226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.96484375,0.0,1546.45947265625,1895.4371337890625,0.0,2950.861328125,0.9053018093109132,1.0,0.0,3.0,1.0,0.0
17864700,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7810011506080627,0.2965667247772217,0.270222008228302,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9087120890617372,0.4715928137302398,0.4493956267833709,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.6388669013977051,0.4415132105350494,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8316618204116821,0.3599579930305481,0.3442628979682922,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6575055718421936,0.1754210144281387,0.8075203895568848,284.9896850585937,284.95001220703125,298.3460693359375,292.5382385253906,296.3481750488281,297.00006103515625,284.9931335449219,1.0,0.5364304184913635,0.3649737536907196,0.3649737536907196,1.0,1.0,-2.776928186416626,0.7163453102111816,2.0605828762054443,0.0912074223160743,0.936093807220459,0.936093807220459,0.0,145.8768768310547,117.0,44063.25390625,0.0,1910.0640869140625,1.0,280.60125732421875,283.4668884277344,295.50323486328125,298.3195495605469,293.1499938964844,293.1499938964844,280.6499938964844,34949.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444432616233826,1.0,0.0,0.0,3.664249181747437,3.664273262023926,8.959077604231425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.29833984375,0.0,1541.1912841796875,1895.4371337890625,0.0,2883.255126953125,0.909509778022766,1.0,0.0,3.0,1.0,0.0
