time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864760,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.7856935858726501,0.2955347001552582,0.2690999805927276,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9147669076919556,0.469951719045639,0.4476431310176849,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.9990000128746032,0.6392467021942139,0.4320422410964966,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8363334536552429,0.3588101863861084,0.3429823517799377,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6609731912612915,0.174490749835968,0.8024522066116333,284.9779968261719,284.95001220703125,298.325439453125,292.524658203125,296.3431701660156,297.00054931640625,284.97515869140625,1.0,0.5304309129714966,0.3655571341514587,0.3655571341514587,1.0,1.0,-2.75445294380188,0.7103887796401978,2.0440640449523926,0.090243250131607,0.941045343875885,0.941045343875885,0.0,141.00616455078125,105.0,43793.0,0.0,1852.1610107421875,1.0,280.6427917480469,283.4581298828125,295.4875793457031,298.32275390625,293.1499938964844,293.1499938964844,280.3500061035156,34107.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402934670448303,1.0,0.0,0.0,3.7206544876098633,3.720678806304932,9.237021458829986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.46923828125,0.0,1598.7716064453125,1895.4371337890625,0.0,2844.457275390625,0.9195547103881836,1.0,0.0,3.0,1.0,0.0
17864820,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7955917716026306,0.2925796210765838,0.2663580775260925,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9281988739967346,0.4657556712627411,0.4436102211475372,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9990000128746032,0.6412870287895203,0.4123143851757049,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8464289307594299,0.3557632863521576,0.3399894535541534,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.6685537099838257,0.1722580790519714,0.7914155125617981,284.8564758300781,284.95001220703125,298.2834777832031,292.497314453125,296.3323974609375,297.0010681152344,284.8598022460937,1.0,0.5177029371261597,0.366723895072937,0.366723895072937,1.0,1.0,-2.70574951171875,0.6971659064292908,2.0085835456848145,0.0879167914390564,0.8080936670303345,0.8080936670303345,0.0,131.10110473632812,93.0,43363.921875,0.0,1732.592529296875,1.0,280.3575744628906,283.3461608886719,295.50592041015625,298.3822631835937,293.1499938964844,293.1499938964844,280.6499938964844,42693.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465225696563721,1.0,0.0,0.0,3.462315559387207,3.462339162826538,7.998832529665378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.26025390625,0.0,1381.72119140625,1895.4371337890625,0.0,2902.7119140625,0.8692924380302429,1.0,0.0,3.0,1.0,0.0
17864880,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7955917716026306,0.2925796210765838,0.2663580775260925,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9281988739967346,0.4657556712627411,0.4436102211475372,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9990000128746032,0.6412870287895203,0.4123143851757049,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8464289307594299,0.3557632863521576,0.3399894535541534,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.6685537099838257,0.1722580790519714,0.7914155125617981,284.8564758300781,284.95001220703125,298.2834777832031,292.497314453125,296.3323974609375,297.0010681152344,284.8598022460937,1.0,0.5177029371261597,0.366723895072937,0.366723895072937,1.0,1.0,-2.70574951171875,0.6971659064292908,2.0085835456848145,0.0879167914390564,0.8080936670303345,0.8080936670303345,0.0,131.10110473632812,93.0,43363.921875,0.0,1732.592529296875,1.0,280.3575744628906,283.3461608886719,295.50592041015625,298.3822631835937,293.1499938964844,293.1499938964844,280.6499938964844,42693.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465225696563721,1.0,0.0,0.0,3.462315559387207,3.462339162826538,7.998832529665378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.26025390625,0.0,1381.72119140625,1895.4371337890625,0.0,2902.7119140625,0.8692924380302429,1.0,0.0,3.0,1.0,0.0
17864940,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.808346688747406,0.2905428111553192,0.2639769315719604,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9452527165412904,0.4625293910503387,0.4399764537811279,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.6471655964851379,0.390035331249237,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8595405220985413,0.3534068763256073,0.3372304439544678,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6785296201705933,0.1703719794750213,0.7807798981666565,284.9647521972656,284.95001220703125,298.2406005859375,292.4698181152344,296.3362731933594,297.0215759277344,284.9631652832031,1.0,0.5042123198509216,0.3678906559944153,0.3678906559944153,1.0,1.0,-2.655651092529297,0.6833745837211609,1.9722765684127808,0.0852458178997039,0.8778387904167175,0.8778387904167175,0.0,120.57819366455078,96.0,41823.81640625,0.0,1612.1204833984375,1.0,280.6406555175781,283.478515625,295.4059753417969,298.1210632324219,293.1499938964844,293.1499938964844,280.95001220703125,35260.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293014168739319,1.0,0.0,0.0,3.522482395172119,3.522505044937134,8.279249641418573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.1767578125,0.0,1390.5330810546875,1895.4371337890625,0.0,2741.943359375,0.8760536909103394,1.0,0.0,3.0,1.0,0.0
17865000,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.808346688747406,0.2905428111553192,0.2639769315719604,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9452527165412904,0.4625293910503387,0.4399764537811279,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.9990000128746032,0.6471655964851379,0.390035331249237,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8595405220985413,0.3534068763256073,0.3372304439544678,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.6785296201705933,0.1703719794750213,0.7807798981666565,284.9647521972656,284.95001220703125,298.2406005859375,292.4698181152344,296.3362731933594,297.0215759277344,284.9631652832031,1.0,0.5042123198509216,0.3678906559944153,0.3678906559944153,1.0,1.0,-2.655651092529297,0.6833745837211609,1.9722765684127808,0.0852458178997039,0.8778387904167175,0.8778387904167175,0.0,120.57819366455078,96.0,41823.81640625,0.0,1612.1204833984375,1.0,280.6406555175781,283.478515625,295.4059753417969,298.1210632324219,293.1499938964844,293.1499938964844,280.95001220703125,35260.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293014168739319,1.0,0.0,0.0,3.522482395172119,3.522505044937134,8.279249641418573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.1767578125,0.0,1390.5330810546875,1895.4371337890625,0.0,2741.943359375,0.8760536909103394,1.0,0.0,3.0,1.0,0.0
17865060,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8153752088546753,0.2891067266464233,0.2624469697475433,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.954613447189331,0.4601710736751556,0.4374848008155823,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.6529859304428101,0.3775917589664459,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8672449588775635,0.3517113029956817,0.3353739976882934,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.6841484308242798,0.1690393686294555,0.7736090421676636,285.0558776855469,284.95001220703125,298.2039489746094,292.4466857910156,296.3505249023437,297.0528564453125,285.05255126953125,1.0,0.496731698513031,0.3693186342716217,0.3693186342716217,1.0,1.0,-2.625000238418579,0.6765933632850647,1.9484068155288696,0.0850713178515434,0.983668565750122,0.983668565750122,0.0,114.8267059326172,96.0,40769.11328125,0.0,1543.5108642578125,1.0,280.9342956542969,283.5907897949219,295.3699951171875,297.98468017578125,293.1499938964844,293.1499938964844,280.95001220703125,31315.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140804171562195,1.0,0.0,0.0,3.671668767929077,3.671692132949829,8.995395432975783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.5302734375,0.0,1522.15185546875,1895.4371337890625,0.0,2600.819091796875,0.906844198703766,1.0,0.0,3.0,1.0,0.0
17865120,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.816318929195404,0.2888030111789703,0.2621850371360779,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9558607935905457,0.4596967697143554,0.4370487630367279,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9990000128746032,0.6539266109466553,0.3758457899093628,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8683134913444519,0.3513714671134949,0.3350545465946197,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.6848968267440796,0.16878741979599,0.7723993062973022,285.0439453125,284.95001220703125,298.1968994140625,292.4422607421875,296.3527526855469,297.05816650390625,285.0404968261719,1.0,0.4955901801586151,0.3695906400680542,0.3695906400680542,1.0,1.0,-2.620225191116333,0.675655722618103,1.9445693492889404,0.0851830244064331,0.9864501357078552,0.9864501357078552,0.0,114.017333984375,114.0,40760.14453125,0.0,1533.3385009765625,1.0,280.9411926269531,283.58013916015625,295.3790283203125,298.0033264160156,293.1499938964844,293.1499938964844,280.6499938964844,31500.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131741881370544,1.0,0.0,0.0,3.696661710739136,3.696685314178467,9.118275556829758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.564453125,0.0,1551.611328125,1895.4371337890625,0.0,2592.45458984375,0.9125127792358398,1.0,0.0,3.0,1.0,0.0
17865180,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8108230829238892,0.2858827412128448,0.2599474191665649,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9488511085510254,0.4556337594985962,0.4336571395397186,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.655884325504303,0.3805401921272278,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8626055717468262,0.348374605178833,0.3325871527194977,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.679343581199646,0.1667506843805313,0.764350414276123,284.8703308105469,284.95001220703125,298.1524963378906,292.4147033691406,296.34698486328125,297.0643920898437,284.8734741210937,1.0,0.495279848575592,0.3712906241416931,0.3712906241416931,1.0,1.0,-2.6064441204071045,0.6751594543457031,1.931284546852112,0.0875119492411613,0.8493179082870483,0.8493179082870483,0.0,115.27484893798828,132.0,41317.83984375,0.0,1520.1343994140625,1.0,280.6568298339844,283.4051513671875,295.4443664550781,298.1742248535156,293.1499938964844,293.1499938964844,280.95001220703125,39607.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240277171134949,1.0,0.0,0.0,3.587977170944214,3.588001251220703,8.589989874963067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.23828125,0.0,1491.7891845703125,1895.4371337890625,0.0,2692.923095703125,0.8937298059463501,1.0,0.0,3.0,1.0,0.0
17865240,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8108230829238892,0.2858827412128448,0.2599474191665649,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9488511085510254,0.4556337594985962,0.4336571395397186,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9990000128746032,0.655884325504303,0.3805401921272278,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8626055717468262,0.348374605178833,0.3325871527194977,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.679343581199646,0.1667506843805313,0.764350414276123,284.8703308105469,284.95001220703125,298.1524963378906,292.4147033691406,296.34698486328125,297.0643920898437,284.8734741210937,1.0,0.495279848575592,0.3712906241416931,0.3712906241416931,1.0,1.0,-2.6064441204071045,0.6751594543457031,1.931284546852112,0.0875119492411613,0.8493179082870483,0.8493179082870483,0.0,115.27484893798828,132.0,41317.83984375,0.0,1520.1343994140625,1.0,280.6568298339844,283.4051513671875,295.4443664550781,298.1742248535156,293.1499938964844,293.1499938964844,280.95001220703125,39607.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240277171134949,1.0,0.0,0.0,3.587977170944214,3.588001251220703,8.589989874963067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.23828125,0.0,1491.7891845703125,1895.4371337890625,0.0,2692.923095703125,0.8937298059463501,1.0,0.0,3.0,1.0,0.0
17865300,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8042523264884949,0.2846983671188354,0.2587819695472717,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9403572082519532,0.4538566768169403,0.4318756461143493,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9990000128746032,0.6552590131759644,0.3881327211856842,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.855920672416687,0.3470686078071594,0.3312930762767792,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.673291027545929,0.1657638549804687,0.7601322531700134,285.00860595703125,284.95001220703125,298.13006591796875,292.4009704589844,296.3390808105469,297.0604858398437,285.0146179199219,1.0,0.4972512722015381,0.3721406459808349,0.3721406459808349,1.0,1.0,-2.6053943634033203,0.6768622994422913,1.9285320043563845,0.0893532112240791,0.9367344975471495,0.9367344975471495,0.0,118.09489440917967,132.0,40495.6875,0.0,1531.2269287109375,1.0,280.89990234375,283.5599975585937,295.3612365722656,297.9471130371094,293.1499938964844,293.1499938964844,280.95001220703125,34511.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816431999206543,1.0,0.0,0.0,3.6242964267730713,3.6243197917938232,8.764773724578845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.7216796875,0.0,1493.70263671875,1895.4371337890625,0.0,2622.546630859375,0.9005662202835083,1.0,0.0,3.0,1.0,0.0
17865360,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7968236207962036,0.2837116122245788,0.2579921185970306,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.930523693561554,0.4522937834262848,0.4305002093315124,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.6537756323814392,0.3975679874420166,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8484929203987122,0.3459483683109283,0.3303327262401581,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6665774583816528,0.1648603081703186,0.756665050983429,285.015625,284.95001220703125,298.10748291015625,292.38726806640625,296.32940673828125,297.054443359375,285.0141906738281,1.0,0.5003973245620728,0.3727631866931915,0.3727631866931915,1.0,1.0,-2.6088032722473145,0.6795531511306763,1.9292501211166384,0.0912140384316444,0.9638479948043824,0.9638479948043824,0.0,121.8411865234375,150.0,40611.76953125,0.0,1552.533203125,1.0,280.9425048828125,283.5606384277344,295.3525085449219,297.9753723144531,293.1499938964844,293.1499938964844,280.6499938964844,32888.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128367066383362,1.0,0.0,0.0,3.7092108726501465,3.709234952926636,9.180288316201768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.18359375,0.0,1576.3848876953125,1895.4371337890625,0.0,2589.3408203125,0.9163524508476256,1.0,0.0,3.0,1.0,0.0
17865420,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7781943678855896,0.2806982398033142,0.2559431493282318,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9064542055130004,0.4480576813220978,0.427228718996048,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.646179735660553,0.4226258993148803,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8305140733718872,0.3428795635700226,0.3280756175518036,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6505562663078308,0.1625522226095199,0.7489324808120728,284.8807678222656,284.95001220703125,298.0619201660156,292.36004638671875,296.2921142578125,297.01806640625,284.884521484375,1.0,0.5091837644577026,0.374008297920227,0.374008297920227,1.0,1.0,-2.6205129623413086,0.6865189075469971,1.9339940547943115,0.0955625101923942,0.8473309874534607,0.8473309874534607,0.0,132.3137969970703,153.0,41366.16015625,0.0,1615.4305419921875,1.0,280.6571350097656,283.4183044433594,295.3981628417969,298.1285400390625,293.1499938964844,293.1499938964844,280.95001220703125,39883.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250108957290649,1.0,0.0,0.0,3.5751192569732666,3.575143337249756,8.528534181095893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.18798828125,0.0,1479.9056396484375,1895.4371337890625,0.0,2702.052978515625,0.8915912508964539,1.0,0.0,3.0,1.0,0.0
17865480,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7781943678855896,0.2806982398033142,0.2559431493282318,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9064542055130004,0.4480576813220978,0.427228718996048,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.646179735660553,0.4226258993148803,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8305140733718872,0.3428795635700226,0.3280756175518036,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6505562663078308,0.1625522226095199,0.7489324808120728,284.8807678222656,284.95001220703125,298.0619201660156,292.36004638671875,296.2921142578125,297.01806640625,284.884521484375,1.0,0.5091837644577026,0.374008297920227,0.374008297920227,1.0,1.0,-2.6205129623413086,0.6865189075469971,1.9339940547943115,0.0955625101923942,0.8473309874534607,0.8473309874534607,0.0,132.3137969970703,153.0,41366.16015625,0.0,1615.4305419921875,1.0,280.6571350097656,283.4183044433594,295.3981628417969,298.1285400390625,293.1499938964844,293.1499938964844,280.95001220703125,39883.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250108957290649,1.0,0.0,0.0,3.5751192569732666,3.575143337249756,8.528534181095893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.18798828125,0.0,1479.9056396484375,1895.4371337890625,0.0,2702.052978515625,0.8915912508964539,1.0,0.0,3.0,1.0,0.0
17865540,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7644472122192383,0.2783705294132232,0.25394406914711,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8900778293609619,0.4444735050201416,0.423950582742691,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.6365412473678589,0.4421263039112091,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8171373009681702,0.3403326570987701,0.3258111476898193,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6386939883232117,0.1603959202766418,0.7403849959373474,285.0218200683594,284.95001220703125,298.015869140625,292.33306884765625,296.2644958496094,296.9950866699219,285.0206604003906,1.0,0.5150354504585266,0.3752534091472626,0.3752534091472626,1.0,1.0,-2.624621868133545,0.6909117698669434,1.9337100982666016,0.0991919487714767,0.9656534194946288,0.9656534194946288,0.0,140.7255859375,156.0,40741.9765625,0.0,1658.8062744140625,1.0,280.9418640136719,283.5693359375,295.304931640625,297.935302734375,293.1499938964844,293.1499938964844,280.6499938964844,32812.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814984142780304,1.0,0.0,0.0,3.707387685775757,3.707411766052246,9.17126612876018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.31982421875,0.0,1573.736572265625,1895.4371337890625,0.0,2609.16552734375,0.9160175919532776,1.0,0.0,3.0,1.0,0.0
17865600,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7644472122192383,0.2783705294132232,0.25394406914711,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8900778293609619,0.4444735050201416,0.423950582742691,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.6365412473678589,0.4421263039112091,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8171373009681702,0.3403326570987701,0.3258111476898193,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6386939883232117,0.1603959202766418,0.7403849959373474,285.0218200683594,284.95001220703125,298.015869140625,292.33306884765625,296.2644958496094,296.9950866699219,285.0206604003906,1.0,0.5150354504585266,0.3752534091472626,0.3752534091472626,1.0,1.0,-2.624621868133545,0.6909117698669434,1.9337100982666016,0.0991919487714767,0.9656534194946288,0.9656534194946288,0.0,140.7255859375,156.0,40741.9765625,0.0,1658.8062744140625,1.0,280.9418640136719,283.5693359375,295.304931640625,297.935302734375,293.1499938964844,293.1499938964844,280.6499938964844,32812.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814984142780304,1.0,0.0,0.0,3.707387685775757,3.707411766052246,9.17126612876018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.31982421875,0.0,1573.736572265625,1895.4371337890625,0.0,2609.16552734375,0.9160175919532776,1.0,0.0,3.0,1.0,0.0
17865660,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7501114010810852,0.2751021981239319,0.2516888678073883,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.872812032699585,0.439908355474472,0.4203745722770691,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9865399599075316,0.626375138759613,0.4403225481510162,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8019801378250122,0.3370068967342376,0.3233433365821838,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6265274286270142,0.1578207463026046,0.73146653175354,284.8666381835937,284.95001220703125,297.969482421875,292.3064880371094,296.2470397949219,296.9879455566406,284.86944580078125,1.0,0.5180927515029907,0.375963032245636,0.375963032245636,1.0,1.0,-2.60182785987854,0.6848886013031006,1.91693925857544,0.0986640751361846,0.8350499868392944,0.8350499868392944,0.0,149.83705139160156,159.0,41093.87890625,0.0,1667.0592041015625,1.0,280.65692138671875,283.41265869140625,295.3445129394531,298.07098388671875,293.1499938964844,293.1499938964844,280.95001220703125,40709.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827243447303772,1.0,0.0,0.0,3.558905839920044,3.558929920196533,8.451353892269253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.80517578125,0.0,1468.5218505859375,1895.4371337890625,0.0,2722.80029296875,0.8881838917732239,1.0,0.0,3.0,1.0,0.0
17865720,296.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.7501114010810852,0.2751021981239319,0.2516888678073883,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.872812032699585,0.439908355474472,0.4203745722770691,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9865399599075316,0.626375138759613,0.4403225481510162,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8019801378250122,0.3370068967342376,0.3233433365821838,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.6265274286270142,0.1578207463026046,0.73146653175354,284.8666381835937,284.95001220703125,297.969482421875,292.3064880371094,296.2470397949219,296.9879455566406,284.86944580078125,1.0,0.5180927515029907,0.375963032245636,0.375963032245636,1.0,1.0,-2.60182785987854,0.6848886013031006,1.91693925857544,0.0986640751361846,0.8350499868392944,0.8350499868392944,0.0,149.83705139160156,159.0,41093.87890625,0.0,1667.0592041015625,1.0,280.65692138671875,283.41265869140625,295.3445129394531,298.07098388671875,293.1499938964844,293.1499938964844,280.95001220703125,40709.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827243447303772,1.0,0.0,0.0,3.558905839920044,3.558929920196533,8.451353892269253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.80517578125,0.0,1468.5218505859375,1895.4371337890625,0.0,2722.80029296875,0.8881838917732239,1.0,0.0,3.0,1.0,0.0
17865780,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7398656010627747,0.2725693583488464,0.2494466006755828,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8603878021240234,0.4361489415168762,0.4168614745140075,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9736749529838562,0.6210599541664124,0.4360862374305725,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7903599143028259,0.3341832458972931,0.3207801878452301,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6169915795326233,0.1554206162691116,0.7216252088546753,284.9927978515625,284.95001220703125,297.9228210449219,292.2803649902344,296.2320556640625,296.9844665527344,284.9910888671875,1.0,0.5191776156425476,0.3766726553440094,0.3766726553440094,1.0,1.0,-2.574879646301269,0.677412748336792,1.897466897964477,0.0971283540129661,0.9290815591812134,0.9290815591812134,0.0,156.4853973388672,162.0,39954.96484375,0.0,1658.4725341796875,1.0,280.94158935546875,283.5574035644531,295.2377319335937,297.8310546875,293.1499938964844,293.1499938964844,280.6499938964844,33847.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142299652099609,1.0,0.0,0.0,3.651956558227539,3.65198016166687,8.899066870071692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.0703125,0.0,1519.229248046875,1895.4371337890625,0.0,2602.2001953125,0.904148280620575,1.0,0.0,3.0,1.0,0.0
17865840,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7398656010627747,0.2725693583488464,0.2494466006755828,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8603878021240234,0.4361489415168762,0.4168614745140075,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9736749529838562,0.6210599541664124,0.4360862374305725,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7903599143028259,0.3341832458972931,0.3207801878452301,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6169915795326233,0.1554206162691116,0.7216252088546753,284.9927978515625,284.95001220703125,297.9228210449219,292.2803649902344,296.2320556640625,296.9844665527344,284.9910888671875,1.0,0.5191776156425476,0.3766726553440094,0.3766726553440094,1.0,1.0,-2.574879646301269,0.677412748336792,1.897466897964477,0.0971283540129661,0.9290815591812134,0.9290815591812134,0.0,156.4853973388672,162.0,39954.96484375,0.0,1658.4725341796875,1.0,280.94158935546875,283.5574035644531,295.2377319335937,297.8310546875,293.1499938964844,293.1499938964844,280.6499938964844,33847.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142299652099609,1.0,0.0,0.0,3.651956558227539,3.65198016166687,8.899066870071692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.0703125,0.0,1519.229248046875,1895.4371337890625,0.0,2602.2001953125,0.904148280620575,1.0,0.0,3.0,1.0,0.0
17865900,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.7358889579772949,0.2710661888122558,0.2483998090028762,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8555476069450378,0.4340043365955353,0.4151743948459625,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.9684428572654724,0.6184412240982056,0.4345320761203766,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7857649326324463,0.33256995677948,0.3195430636405945,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6129100322723389,0.1541510075330734,0.7168503999710083,284.8511657714844,284.95001220703125,297.8994140625,292.2675170898437,296.2242431640625,296.9823303222656,284.84381103515625,1.0,0.519387423992157,0.3770274817943573,0.3770274817943573,1.0,1.0,-2.562507390975952,0.6740332245826721,1.8884742259979248,0.0965607538819313,0.8276720643043518,0.8276720643043518,0.0,159.08680725097656,162.0,40537.828125,0.0,1652.5576171875,1.0,280.6977233886719,283.4012145996094,295.2937316894531,298.0165405273437,293.1499938964844,293.1499938964844,280.6499938964844,38944.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204156160354614,1.0,0.0,0.0,3.5954296588897705,3.59545373916626,8.625710847809387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.20166015625,0.0,1495.00341796875,1895.4371337890625,0.0,2659.419921875,0.8923250436782837,1.0,0.0,3.0,1.0,0.0
17865960,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7316822409629822,0.2693814933300018,0.2470374256372451,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8505679368972778,0.4316657185554504,0.4131347835063934,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9628270268440248,0.6156796813011169,0.4326951801776886,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.780991792678833,0.3307944238185882,0.318027526140213,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.608466625213623,0.1527823507785797,0.7114173173904419,284.8695678710937,284.95001220703125,297.8759765625,292.2547912597656,296.2159118652344,296.97918701171875,284.8736877441406,1.0,0.5193284153938293,0.3777389526367187,0.3777389526367187,1.0,1.0,-2.547866106033325,0.670658528804779,1.8772075176239007,0.0964851900935173,0.8071078062057495,0.8071078062057495,0.0,161.67617797851562,165.0,39928.19140625,0.0,1643.4642333984375,1.0,280.65802001953125,283.439208984375,295.2710876464844,297.9266357421875,293.1499938964844,293.1499938964844,280.95001220703125,42083.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219792246818542,1.0,0.0,0.0,3.425009250640869,3.425032377243042,7.827387094039295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.97607421875,0.0,1339.677978515625,1895.4371337890625,0.0,2673.915283203125,0.8605182766914368,1.0,0.0,3.0,1.0,0.0
17866020,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7252216935157776,0.2669686079025268,0.2448368370532989,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8428977727890015,0.4279821813106537,0.4096226990222931,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9539864659309388,0.611944854259491,0.4299424290657043,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7735706567764282,0.3279959559440613,0.3153970241546631,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6009820699691772,0.1504517793655395,0.7013421058654785,284.98980712890625,284.95001220703125,297.8290100097656,292.2298583984375,296.2027587890625,296.9774780273437,284.9882202148437,1.0,0.518944501876831,0.3791619539260864,0.3791619539260864,1.0,1.0,-2.5224225521087646,0.6652907729148865,1.857131838798523,0.0967207178473472,0.897304117679596,0.897304117679596,0.0,165.6470184326172,153.0,38906.2890625,0.0,1625.5299072265625,1.0,280.9405212402344,283.57501220703125,295.1749572753906,297.7002868652344,293.1499938964844,293.1499938964844,281.25,33920.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064519166946411,1.0,0.0,0.0,3.530426025390625,3.53044867515564,8.316633284266572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.3583984375,0.0,1389.11279296875,1895.4371337890625,0.0,2530.557861328125,0.8769381642341614,1.0,0.0,3.0,1.0,0.0
17866080,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7252216935157776,0.2669686079025268,0.2448368370532989,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8428977727890015,0.4279821813106537,0.4096226990222931,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9539864659309388,0.611944854259491,0.4299424290657043,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7735706567764282,0.3279959559440613,0.3153970241546631,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6009820699691772,0.1504517793655395,0.7013421058654785,284.98980712890625,284.95001220703125,297.8290100097656,292.2298583984375,296.2027587890625,296.9774780273437,284.9882202148437,1.0,0.518944501876831,0.3791619539260864,0.3791619539260864,1.0,1.0,-2.5224225521087646,0.6652907729148865,1.857131838798523,0.0967207178473472,0.897304117679596,0.897304117679596,0.0,165.6470184326172,153.0,38906.2890625,0.0,1625.5299072265625,1.0,280.9405212402344,283.57501220703125,295.1749572753906,297.7002868652344,293.1499938964844,293.1499938964844,281.25,33920.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064519166946411,1.0,0.0,0.0,3.530426025390625,3.53044867515564,8.316633284266572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.3583984375,0.0,1389.11279296875,1895.4371337890625,0.0,2530.557861328125,0.8769381642341614,1.0,0.0,3.0,1.0,0.0
17866140,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7251749038696289,0.2648787796497345,0.2428380846977234,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8428928852081299,0.4246526956558227,0.4063559174537658,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9548460841178894,0.60869961977005,0.4275881052017212,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7735859155654907,0.3254862427711487,0.3129057288169861,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.5995909571647644,0.1483771353960037,0.6914255619049072,285.07916259765625,284.95001220703125,297.7820129394531,292.2056579589844,296.19158935546875,296.9785461425781,285.07574462890625,1.0,0.5138710141181946,0.3805849254131317,0.3805849254131317,1.0,1.0,-2.4983606338500977,0.660333514213562,1.838027119636536,0.0971330478787422,1.0,1.0,0.0,162.88812255859375,141.0,37992.64453125,0.0,1581.0283203125,1.0,281.24200439453125,283.684326171875,295.1508483886719,297.603271484375,293.1499938964844,293.1499938964844,280.95001220703125,31216.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921408414840698,1.0,0.0,0.0,3.722814798355103,3.7228386402130127,9.247751222574152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.6162109375,0.0,1579.1890869140625,1895.4371337890625,0.0,2399.799072265625,0.91796612739563,1.0,0.0,3.0,1.0,0.0
17866200,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7251749038696289,0.2648787796497345,0.2428380846977234,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8428928852081299,0.4246526956558227,0.4063559174537658,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9548460841178894,0.60869961977005,0.4275881052017212,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.7735859155654907,0.3254862427711487,0.3129057288169861,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.5995909571647644,0.1483771353960037,0.6914255619049072,285.07916259765625,284.95001220703125,297.7820129394531,292.2056579589844,296.19158935546875,296.9785461425781,285.07574462890625,1.0,0.5138710141181946,0.3805849254131317,0.3805849254131317,1.0,1.0,-2.4983606338500977,0.660333514213562,1.838027119636536,0.0971330478787422,1.0,1.0,0.0,162.88812255859375,141.0,37992.64453125,0.0,1581.0283203125,1.0,281.24200439453125,283.684326171875,295.1508483886719,297.603271484375,293.1499938964844,293.1499938964844,280.95001220703125,31216.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921408414840698,1.0,0.0,0.0,3.722814798355103,3.7228386402130127,9.247751222574152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.6162109375,0.0,1579.1890869140625,1895.4371337890625,0.0,2399.799072265625,0.91796612739563,1.0,0.0,3.0,1.0,0.0
17866260,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.72722327709198,0.2619276046752929,0.2403647750616073,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8456330299377441,0.4204994738101959,0.4026544392108917,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.959037721157074,0.6039151549339294,0.4245882034301758,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.776258647441864,0.3223145604133606,0.3100470900535583,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.6005337834358215,0.1460881680250167,0.6810455322265625,284.8614807128906,284.95001220703125,297.7388610839844,292.1841125488281,296.1783752441406,296.97576904296875,284.86138916015625,1.0,0.5068013072013855,0.381922960281372,0.381922960281372,1.0,1.0,-2.4714417457580566,0.6541345715522766,1.8173072338104248,0.0970291569828987,0.8708453178405762,0.8708453178405762,0.0,157.37606811523438,141.0,38571.203125,0.0,1521.8836669921875,1.0,280.959716796875,283.4638977050781,295.2273864746094,297.7957458496094,293.1499938964844,293.1499938964844,280.95001220703125,38316.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050374984741211,1.0,0.0,0.0,3.6804041862487793,3.6804287433624254,9.038249118020758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.27978515625,0.0,1584.7357177734375,1895.4371337890625,0.0,2517.570556640625,0.9126460552215576,1.0,0.0,3.0,1.0,0.0
17866320,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7274032235145569,0.261649340391159,0.2400941401720047,296.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8458956480026245,0.4201132357120514,0.4022702276706695,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9594249129295348,0.6034689545631409,0.4242582321166992,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.776511549949646,0.3220156133174896,0.3097469508647918,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.6006230115890503,0.1458729803562164,0.6800064444541931,284.8620300292969,284.95001220703125,297.7351379394531,292.1822814941406,296.1770935058594,296.9753723144531,284.8625183105469,1.0,0.5060898065567017,0.3820393085479736,0.3820393085479736,1.0,1.0,-2.4686496257781982,0.6534382700920105,1.8152114152908323,0.096954733133316,0.8664604425430298,0.8664604425430298,0.0,156.83338928222656,129.0,38504.80078125,0.0,1515.9365234375,1.0,280.9573059082031,283.4662170410156,295.2221374511719,297.7843933105469,293.1499938964844,293.1499938964844,281.25,38688.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053657412528992,1.0,0.0,0.0,3.666017770767212,3.6660423278808594,8.967727467279474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.51318359375,0.0,1571.2633056640625,1895.4371337890625,0.0,2520.58349609375,0.9099525213241576,1.0,0.0,3.0,1.0,0.0
17866380,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7320584058761597,0.259105771780014,0.2372565418481826,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8518974781036377,0.4162349700927734,0.3980362713336944,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.967515766620636,0.5994186401367188,0.4208913743495941,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7822747826576233,0.3190103471279144,0.3063966929912567,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6037783622741699,0.1435506939888,0.6676532626152039,284.9959411621094,284.95001220703125,297.6883850097656,292.1597900390625,296.1640930175781,296.97418212890625,284.9932556152344,1.0,0.496492475271225,0.3834936618804931,0.3834936618804931,1.0,1.0,-2.4372363090515137,0.6459060311317444,1.7913302183151243,0.0963050946593284,0.9625123739242554,0.9625123739242554,0.0,148.4336395263672,117.0,37281.48046875,0.0,1440.3115234375,1.0,281.2431945800781,283.6208190917969,295.1159362792969,297.5474548339844,293.1499938964844,293.1499938964844,280.95001220703125,33532.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923648953437805,1.0,0.0,0.0,3.750814199447632,3.7508387565612793,9.387379691361276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.3388671875,0.0,1629.2783203125,1895.4371337890625,0.0,2401.834716796875,0.92601215839386,1.0,0.0,3.0,1.0,0.0
17866440,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7320584058761597,0.259105771780014,0.2372565418481826,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8518974781036377,0.4162349700927734,0.3980362713336944,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.967515766620636,0.5994186401367188,0.4208913743495941,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7822747826576233,0.3190103471279144,0.3063966929912567,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6037783622741699,0.1435506939888,0.6676532626152039,284.9959411621094,284.95001220703125,297.6883850097656,292.1597900390625,296.1640930175781,296.97418212890625,284.9932556152344,1.0,0.496492475271225,0.3834936618804931,0.3834936618804931,1.0,1.0,-2.4372363090515137,0.6459060311317444,1.7913302183151243,0.0963050946593284,0.9625123739242554,0.9625123739242554,0.0,148.4336395263672,117.0,37281.48046875,0.0,1440.3115234375,1.0,281.2431945800781,283.6208190917969,295.1159362792969,297.5474548339844,293.1499938964844,293.1499938964844,280.95001220703125,33532.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923648953437805,1.0,0.0,0.0,3.750814199447632,3.7508387565612793,9.387379691361276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.3388671875,0.0,1629.2783203125,1895.4371337890625,0.0,2401.834716796875,0.92601215839386,1.0,0.0,3.0,1.0,0.0
17866500,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.7354244589805603,0.2576532065868377,0.2359732240438461,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.8561466336250305,0.4141004085540771,0.3960584998130798,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9727497696876526,0.5970050096511841,0.4193483591079712,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.7863397598266602,0.3173615038394928,0.3048276901245117,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.606293797492981,0.1423531472682953,0.6617850065231323,284.8429260253906,284.95001220703125,297.66510009765625,292.14892578125,296.1575012207031,296.97344970703125,284.8328552246094,1.0,0.491323709487915,0.3842208683490753,0.3842208683490753,1.0,1.0,-2.4225335121154785,0.6424566507339478,1.7800768613815308,0.0961434170603752,0.8531294465065002,0.8531294465065002,0.0,143.6064453125,117.0,37913.3125,0.0,1401.808837890625,1.0,280.9954833984375,283.45098876953125,295.1776123046875,297.7381896972656,293.1499938964844,293.1499938964844,280.95001220703125,38255.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798982560634613,1.0,0.0,0.0,3.707328796386719,3.707353591918945,9.170974522021424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.83203125,0.0,1615.0323486328125,1895.4371337890625,0.0,2462.126708984375,0.916941463947296,1.0,0.0,3.0,1.0,0.0
17866560,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.7385709285736084,0.2559928596019745,0.2343712598085403,296.8402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.860279381275177,0.4117417931556701,0.393726646900177,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.9775643348693848,0.5942582488059998,0.4173743426799774,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7902563214302063,0.3155235648155212,0.3029776811599731,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.6086291670799255,0.1410477310419082,0.6552905440330505,284.8449401855469,284.95001220703125,297.6418762207031,292.1383056640625,296.1500244140625,296.9715270996094,284.84967041015625,1.0,0.4858498871326446,0.3850387930870056,0.3850387930870056,1.0,1.0,-2.40541410446167,0.638344943523407,1.7670691013336182,0.0958398729562759,0.8154802918434143,0.8154802918434143,0.0,138.81964111328125,105.0,37285.87109375,0.0,1360.92919921875,1.0,280.9571533203125,283.47967529296875,295.157470703125,297.65216064453125,293.1499938964844,293.1499938964844,281.25,42714.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008813858032227,1.0,0.0,0.0,3.523876905441284,3.523900985717773,8.285805961349979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.95068359375,0.0,1445.8304443359375,1895.4371337890625,0.0,2479.486328125,0.8821750283241272,1.0,0.0,3.0,1.0,0.0
