time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866620,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.747692883014679,0.253727912902832,0.2317190915346145,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8718302845954895,0.4081122279167175,0.3896511793136596,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.989595592021942,0.5904951691627502,0.4141756594181061,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8010541796684265,0.3126867115497589,0.2997020781040191,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6153427958488464,0.1388632804155349,0.6430918574333191,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,296.1385803222656,296.9721984863281,284.9853210449219,1.0,0.4744821488857269,0.3866746723651886,0.3866746723651886,1.0,1.0,-2.3748927116394043,0.6313888430595398,1.7435039281845093,0.0955129414796829,0.9119758605957032,0.9119758605957032,0.0,128.165771484375,93.0,36146.40234375,0.0,1280.76953125,1.0,281.2412414550781,283.6370849609375,295.0560913085937,297.4150085449219,293.1499938964844,293.1499938964844,280.95001220703125,34229.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837581038475037,1.0,0.0,0.0,3.6065924167633057,3.6066157817840576,8.679355119056709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.81787109375,0.0,1472.317626953125,1895.4371337890625,0.0,2323.94677734375,0.8942570090293884,1.0,0.0,3.0,1.0,0.0
17866680,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.747692883014679,0.253727912902832,0.2317190915346145,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8718302845954895,0.4081122279167175,0.3896511793136596,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.989595592021942,0.5904951691627502,0.4141756594181061,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8010541796684265,0.3126867115497589,0.2997020781040191,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6153427958488464,0.1388632804155349,0.6430918574333191,284.9869384765625,284.95001220703125,297.5957336425781,292.117919921875,296.1385803222656,296.9721984863281,284.9853210449219,1.0,0.4744821488857269,0.3866746723651886,0.3866746723651886,1.0,1.0,-2.3748927116394043,0.6313888430595398,1.7435039281845093,0.0955129414796829,0.9119758605957032,0.9119758605957032,0.0,128.165771484375,93.0,36146.40234375,0.0,1280.76953125,1.0,281.2412414550781,283.6370849609375,295.0560913085937,297.4150085449219,293.1499938964844,293.1499938964844,280.95001220703125,34229.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837581038475037,1.0,0.0,0.0,3.6065924167633057,3.6066157817840576,8.679355119056709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.81787109375,0.0,1472.317626953125,1895.4371337890625,0.0,2323.94677734375,0.8942570090293884,1.0,0.0,3.0,1.0,0.0
17866740,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.7581798434257507,0.0,0.2289746254682541,296.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.8850340843200684,0.0,0.3854719698429107,296.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.0,0.408610999584198,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.8129202127456665,0.0,0.2963574528694153,296.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.6226102113723755,0.0,0.6311221718788147,284.866943359375,294.1499938964844,297.54998779296875,292.09869384765625,296.12579345703125,296.9710998535156,284.871337890625,0.0,0.0,0.3883105516433716,0.3883105516433716,1.0,1.0,-2.341489315032959,0.6233391165733337,1.71815025806427,0.0949872210621833,0.0,0.0,0.0,117.61576080322266,60.0,36008.53125,0.0,1199.6134033203125,0.0,280.9584350585937,283.52734375,295.1070556640625,297.5211486816406,293.1499938964844,293.1499938964844,278.1499938964844,42934.171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.34361219406128,3.343634605407715,7.45976421967498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1265.7923583984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660583496094,0.7581798434257507,0.0,0.2289746254682541,296.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.8850340843200684,0.0,0.3854719698429107,296.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.0,0.408610999584198,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.8129202127456665,0.0,0.2963574528694153,296.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632202148437,0.6226102113723755,0.0,0.6311221718788147,284.866943359375,294.1499938964844,297.54998779296875,292.09869384765625,296.12579345703125,296.9710998535156,284.871337890625,0.0,0.0,0.3883105516433716,0.3883105516433716,1.0,1.0,-2.341489315032959,0.6233391165733337,1.71815025806427,0.0949872210621833,0.0,0.0,0.0,117.61576080322266,60.0,36008.53125,0.0,1199.6134033203125,0.0,280.9584350585937,283.52734375,295.1070556640625,297.5211486816406,293.1499938964844,293.1499938964844,278.1499938964844,42934.171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.34361219406128,3.343634605407715,7.45976421967498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1265.7923583984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,0.0011299876496195,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.3761675059795379,0.0,0.0011899397941306,297.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.3761675059795379,0.0,0.0008788787527009,297.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0723926424980163,0.0,0.0011899365345016,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.005644486285746,286.15447998046875,294.1499938964844,297.5234375,292.08990478515625,295.3608703613281,296.8832702636719,283.7948608398437,0.0,0.0,0.2991592288017273,0.2991592288017273,1.0,1.0,-0.0120417177677154,0.0032325009815394,0.0088092163205146,-0.0242655556648969,0.0,0.0,0.0,-0.0668147727847099,60.0,1863.640869140625,0.0,-9.886398402159102e-06,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,2.9103830456733704e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0663437401071786e-16,1.06681946822107e-16,5.058387160346492e-22,1.5107330669653432e-14,1.5107291706137858e-14,3.895503374124488e-20,0.0,0.0,-0.0,0.0,0.0,5.941129757304512e-29,7.210294985052978e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714599609375,0.0,0.0,0.0008532093488611,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0013867267407476,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,0.0014522548299282,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,0.0010851586703211,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633117675781,0.0,0.0,0.0025322511792182,286.1077575683594,294.1499938964844,297.5031433105469,292.0857849121094,295.4612121582031,296.9541931152344,283.3896484375,0.0,0.0,0.2329863160848617,0.2329863160848617,1.0,1.0,-0.0112665332853794,0.0019231972983106,0.0093433363363146,-0.0258045140653848,0.0,0.0,0.0,-0.0631244704127311,60.0,931.574462890625,0.0,-5.247272838460049e-06,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.892088472711587e-28,4.729415645724349e-28,6.132462339680511e-31,3.5527192242193275e-18,3.549764535071288e-18,2.9544082378265093e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0001033027074299,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0001090791483875,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,8.082393469521776e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001088962308131,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0005149680073373,286.3741455078125,294.1499938964844,297.45367431640625,292.083740234375,294.77069091796875,296.3497009277344,283.1509094238281,0.0,0.0,0.0776621103286743,0.0776621103286743,1.0,1.0,0.0103771984577178,1.6624844647594728e-05,-0.0103938234969973,-0.0250234510749578,0.0,0.0,0.0,0.0496701709926128,60.0,214.1754302978516,-0.0,-8.259374340013893e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4876142988606906e-21,-3.309205712713537e-21,-3.178408384198764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.069091796875,0.0,0.0,0.0001033027074299,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0001090791483875,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,8.082393469521776e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633544921875,0.0,0.0,0.0001088962308131,297.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576171875,0.0,0.0,0.0005149680073373,286.3741455078125,294.1499938964844,297.45367431640625,292.083740234375,294.77069091796875,296.3497009277344,283.1509094238281,0.0,0.0,0.0776621103286743,0.0776621103286743,1.0,1.0,0.0103771984577178,1.6624844647594728e-05,-0.0103938234969973,-0.0250234510749578,0.0,0.0,0.0,0.0496701709926128,60.0,214.1754302978516,-0.0,-8.259374340013893e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4876142988606906e-21,-3.309205712713537e-21,-3.178408384198764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.058349609375,0.0,0.0,9.778670937521385e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.049560546875,0.0,0.0,0.0001029868217301,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,7.60755137889646e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0527648925781,0.0,0.0,0.0001029791237669,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0004884196096099,286.3559265136719,294.1499938964844,297.42803955078125,292.0865173339844,294.7381286621094,296.5107727050781,283.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017900890670716,2.1350215817506072e-08,0.0017900677630677,-0.0284532718360424,0.0,0.0,0.0,-0.0142468279227614,60.0,106.2289047241211,0.0,-7.403367874303515e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5772377834230355e-21,-3.2912803695662137e-21,-3.2859574138568214e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,9.795354708330706e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,0.000103150603536,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,7.618605741299689e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.000103150261566,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,0.0004892951692454,286.34967041015625,294.1499938964844,297.40185546875,292.0917358398437,294.742431640625,296.68780517578125,283.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438244789838,1.1025163004774186e-08,0.0010438135359436,-0.0278360191732645,0.0,0.0,0.0,-0.0102605493739247,60.0,57.239593505859375,0.0,-7.428748460824863e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5810893431502355e-21,-3.290509734503348e-21,-3.290579608646888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.842225699685514e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001036443281918,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,7.655085937585682e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001036438916344,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0004916359321214,286.3367614746094,294.1499938964844,297.347900390625,292.1089172363281,294.7726745605469,296.9542236328125,283.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572628189071564e-08,0.0010488055413588,-0.0293633211404085,0.0,0.0,0.0,-0.0105498479679226,60.0,28.34910011291504,0.0,-7.499983922798492e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5810380482587344e-21,-3.2905198319229338e-21,-3.2905180143874085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.842225699685514e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0420227050781,0.0,0.0,0.0001036443281918,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0587463378906,0.0,0.0,7.655085937585682e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0001036438916344,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,0.0004916359321214,286.3367614746094,294.1499938964844,297.347900390625,292.1089172363281,294.7726745605469,296.9542236328125,283.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572628189071564e-08,0.0010488055413588,-0.0293633211404085,0.0,0.0,0.0,-0.0105498479679226,60.0,28.34910011291504,0.0,-7.499983922798492e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.5810380482587344e-21,-3.2905198319229338e-21,-3.2905180143874085e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,9.896150004351512e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001042121730279,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,7.697026740061119e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001042117364704,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0004943296080455,286.3232727050781,294.1499938964844,297.29205322265625,292.1344299316406,294.80145263671875,297.1000366210937,283.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.46631622314453,0.0,-7.58236566866799e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038856052301e-21,-3.2905194280261507e-21,-3.2905194280261507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.044921875,0.0,0.0,9.896150004351512e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001042121730279,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0529479980469,0.0,0.0,7.697026740061119e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0395202636719,0.0,0.0,0.0001042117364704,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0004943296080455,286.3232727050781,294.1499938964844,297.29205322265625,292.1344299316406,294.80145263671875,297.1000366210937,283.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,23.46631622314453,0.0,-7.58236566866799e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038856052301e-21,-3.2905194280261507e-21,-3.2905194280261507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,9.957134898286311e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001048543635988,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,7.744459435343742e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,0.0001048539343173,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,0.000497375964187,286.3092956542969,294.1499938964844,297.2345275878906,292.16748046875,294.8287353515625,297.1659851074219,283.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.28375625610352,0.0,-7.676079150087389e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038856052301e-21,-3.2905194280261507e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,9.957134898286311e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0001048543635988,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,7.744459435343742e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,0.0001048539343173,298.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,0.000497375964187,286.3092956542969,294.1499938964844,297.2345275878906,292.16748046875,294.8287353515625,297.1659851074219,283.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,22.28375625610352,0.0,-7.676079150087389e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038856052301e-21,-3.2905194280261507e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001002500866889,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001055690954672,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,7.79725014581345e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0001055686734616,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0005007663858123,286.2948608398437,294.1499938964844,297.175537109375,292.2071838378906,294.85467529296875,297.1828918457031,283.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849669855403592e-08,0.0010682748397812,-0.0353210270404815,0.0,0.0,0.0,-0.0116786733269691,60.0,21.7404727935791,0.0,-7.78105757603953e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.2905194280261507e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001002500866889,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0001055690954672,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,7.79725014581345e-05,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,0.0001055686734616,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,0.0005007663858123,286.2948608398437,294.1499938964844,297.175537109375,292.2071838378906,294.85467529296875,297.1828918457031,283.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849669855403592e-08,0.0010682748397812,-0.0353210270404815,0.0,0.0,0.0,-0.0116786733269691,60.0,21.7404727935791,0.0,-7.78105757603953e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.2905194280261507e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,0.0001006158854579,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,0.0001059542992152,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,7.825701322872192e-05,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235290527344,0.0,0.0,0.0001059538772096,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184326171875,0.0,0.0,0.0005025936407037,286.2874450683594,294.1499938964844,297.1455993652344,292.2292785644531,294.86700439453125,297.1751403808594,283.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305399531622244e-08,0.0010721714934334,-0.036512978374958,0.0,0.0,0.0,-0.0119045972824096,60.0,21.550785064697266,0.0,-7.837932258780712e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0252380371094,0.0,0.0,0.0001009950865409,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170288085937,0.0,0.0,0.000106353611045,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,7.855193689465523e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0001063531890395,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0149230957031,0.0,0.0,0.0005044878344051,286.2799377441406,294.1499938964844,297.1153564453125,292.2527160644531,294.87896728515625,297.161376953125,283.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777821633060741e-08,0.0010762101737782,-0.0377484261989593,0.0,0.0,0.0,-0.0121387913823127,60.0,21.375301361083984,0.0,-7.89710838944302e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.000101797413663,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001071985025191,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,7.91759739513509e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0001071980805136,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0005084956646896,286.2645568847656,294.1499938964844,297.05419921875,292.3033142089844,294.9018859863281,297.120849609375,283.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,21.05561065673828,0.0,-8.023052089356497e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.000101797413663,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.009765625,0.0,0.0,0.0001071985025191,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254211425781,0.0,0.0,7.91759739513509e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,0.0001071980805136,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,0.0005084956646896,286.2645568847656,294.1499938964844,297.05419921875,292.3033142089844,294.9018859863281,297.120849609375,283.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,21.05561065673828,0.0,-8.023052089356497e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.000102648504253,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0001080947331502,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,7.983793329913169e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.0001080943111446,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0005127470358274,286.2488098144531,294.1499938964844,296.9922790527344,292.358154296875,294.9234619140625,297.0682373046875,283.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.775787353515625,0.0,-8.157740438718974e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101318359375,0.0,0.0,0.000102648504253,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,0.0001080947331502,299.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,7.983793329913169e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,0.0001080943111446,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,0.0005127470358274,286.2488098144531,294.1499938964844,296.9922790527344,292.358154296875,294.9234619140625,297.0682373046875,283.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,20.775787353515625,0.0,-8.157740438718974e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001035316236084,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001090246951207,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,8.052480552578345e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0001090242803911,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,0.0005171584198251,286.232666015625,294.1499938964844,296.9298095703125,292.4164733886719,294.943603515625,297.00799560546875,283.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938099006187258e-08,0.0011032314505428,-0.0460083410143852,0.0,0.0,0.0,-0.0137054678052663,60.0,20.53594398498535,0.0,-8.298682985241612e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0020751953125,0.0,0.0,0.0001035316236084,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0001090246951207,299.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,8.052480552578345e-05,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970703125,0.0,0.0,0.0001090242803911,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,0.0005171584198251,286.232666015625,294.1499938964844,296.9298095703125,292.4164733886719,294.943603515625,297.00799560546875,283.6847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938099006187258e-08,0.0011032314505428,-0.0460083410143852,0.0,0.0,0.0,-0.0137054678052663,60.0,20.53594398498535,0.0,-8.298682985241612e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,0.0001044257878675,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001099662840715,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,8.122026338241994e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001099658693419,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0005216249846853,286.2161560058594,294.1499938964844,296.8670959472656,292.4775390625,294.96221923828125,296.9436340332031,283.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180237054824,0.0,0.0,0.0,-0.0142577541992068,60.0,20.333786010742188,0.0,-8.442618337767271e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936218261719,0.0,0.0,0.0001044257878675,298.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001099662840715,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,8.122026338241994e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9886779785156,0.0,0.0,0.0001099658693419,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0005216249846853,286.2161560058594,294.1499938964844,296.8670959472656,292.4775390625,294.96221923828125,296.9436340332031,283.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052167843369723e-08,0.0011127567850053,-0.0489180237054824,0.0,0.0,0.0,-0.0142577541992068,60.0,20.333786010742188,0.0,-8.442618337767271e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0001048693520715,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815673828125,0.0,0.0,0.0001104333859984,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,8.156526018865407e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,0.0001104329712688,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0005238407175056,286.2077331542969,294.1499938964844,296.8356628417969,292.5088806152344,294.9709777832031,296.91070556640625,283.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.9604826206887093e-08,0.0011174820829182,-0.0503609925508499,0.0,0.0,0.0,-0.014531728811562,60.0,20.24485969543457,0.0,-8.514479077348369e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,0.0001053053856594,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.0001108925425796,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,8.190439257305115e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,0.000110892135126,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0005260187899693,286.19927978515625,294.1499938964844,296.8042907714844,292.5406188964844,294.9793701171875,296.8775939941406,283.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221471941098,2.0148100077221898e-08,0.0011221270542591,-0.0517791546881198,0.0,0.0,0.0,-0.0148010505363345,60.0,20.163061141967773,0.0,-8.58541611137298e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.000106140236312,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001117716747103,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,8.255372085841373e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001117712672566,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.0005301890778355,286.1820678710937,294.1499938964844,296.7416381835937,292.60504150390625,294.9951171875,296.8111877441406,283.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188272469885305e-08,0.0011310206027701,-0.0544935539364814,0.0,0.0,0.0,-0.0153167033568024,60.0,20.017234802246094,0.0,-8.722054190002383e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.000106140236312,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682312011719,0.0,0.0,0.0001117716747103,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,8.255372085841373e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001117712672566,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.0005301890778355,286.1820678710937,294.1499938964844,296.7416381835937,292.60504150390625,294.9951171875,296.8111877441406,283.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310417903587,2.1188272469885305e-08,0.0011310206027701,-0.0544935539364814,0.0,0.0,0.0,-0.0153167033568024,60.0,20.017234802246094,0.0,-8.722054190002383e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,0.0001068975398084,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001125691414927,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,8.314273145515472e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.000112568734039,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0005339719355106,286.16461181640625,294.1499938964844,296.6794128417969,292.6700744628906,295.0093994140625,296.7452087402344,283.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131812826842185e-08,0.0011390879517421,-0.0569547675549984,0.0,0.0,0.0,-0.015784453600645,60.0,19.8914737701416,0.0,-8.846930654726749e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,0.0001068975398084,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0001125691414927,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,8.314273145515472e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.000112568734039,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0005339719355106,286.16461181640625,294.1499938964844,296.6794128417969,292.6700744628906,295.0093994140625,296.7452087402344,283.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391100706532,2.2131812826842185e-08,0.0011390879517421,-0.0569547675549984,0.0,0.0,0.0,-0.015784453600645,60.0,19.8914737701416,0.0,-8.846930654726749e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.000107577900053,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.000113285590487,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,8.367189730051905e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0001132851830334,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0005373705062083,286.1468811035156,294.1499938964844,296.6177978515625,292.735107421875,295.0222473144531,296.6801147460937,283.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463582050055,2.2979476099749263e-08,0.0011463351547718,-0.0591650269925594,0.0,0.0,0.0,-0.016204671934247,60.0,19.780420303344727,0.0,-8.959873554204023e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.000107577900053,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.949462890625,0.0,0.0,0.000113285590487,299.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,8.367189730051905e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0001132851830334,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94757080078125,0.0,0.0,0.0005373705062083,286.1468811035156,294.1499938964844,296.6177978515625,292.735107421875,295.0222473144531,296.6801147460937,283.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463582050055,2.2979476099749263e-08,0.0011463351547718,-0.0591650269925594,0.0,0.0,0.0,-0.016204671934247,60.0,19.780420303344727,0.0,-8.959873554204023e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001081578666344,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0001138963125413,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,8.412297756876796e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0001138959123636,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0005402676179073,286.12896728515625,294.1499938964844,296.5570373535156,292.79949951171875,295.0336303710937,296.6161804199219,283.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525371810421,2.3702028784100552e-08,0.0011525135487318,-0.0610483884811401,0.0,0.0,0.0,-0.0165628716349601,60.0,19.68229103088379,0.0,-9.05671129203256e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468994140625,0.0,0.0,0.0001081578666344,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,0.0001138963125413,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95367431640625,0.0,0.0,8.412297756876796e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0001138959123636,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0005402676179073,286.12896728515625,294.1499938964844,296.5570373535156,292.79949951171875,295.0336303710937,296.6161804199219,283.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525371810421,2.3702028784100552e-08,0.0011525135487318,-0.0610483884811401,0.0,0.0,0.0,-0.0165628716349601,60.0,19.68229103088379,0.0,-9.05671129203256e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
