time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868900,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,0.0001083249444491,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,0.0001140722524723,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,8.42529334477149e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001140718522947,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0005411022575572,286.11993408203125,294.1499938964844,296.5270690917969,292.8312683105469,295.038818359375,296.5848388671875,283.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543172877281,2.3910141422334164e-08,0.0011542933061718,-0.0615907274186611,0.0,0.0,0.0,-0.016666043549776,60.0,19.63150405883789,0.0,-9.084698859851414e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,0.000108409243694,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001141610191552,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434814453125,0.0,0.0,8.43184971017763e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,0.0001141606262535,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278869628906,0.0,0.0,0.0005415233317762,286.1108703613281,294.1499938964844,296.49737548828125,292.8626708984375,295.04364013671875,296.5539245605469,284.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552150826901,2.4015088584405934e-08,0.0011551911011338,-0.0618641972541809,0.0,0.0,0.0,-0.0167180709540843,60.0,19.575942993164062,0.0,-9.098829423237477e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001083303286577,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0001140778986155,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,8.425710984738544e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001140775129897,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0005411291494965,286.0927429199219,294.1499938964844,296.4390563964844,292.9239807128906,295.0522766113281,296.4937438964844,284.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543732834979,2.391651499067393e-08,0.001154349418357,-0.0616073347628116,0.0,0.0,0.0,-0.0166692100465297,60.0,19.445499420166016,0.0,-9.085556484933477e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,0.0001083303286577,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,0.0001140778986155,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,8.425710984738544e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001140775129897,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9177551269531,0.0,0.0,0.0005411291494965,286.0927429199219,294.1499938964844,296.4390563964844,292.9239807128906,295.0522766113281,296.4937438964844,284.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543732834979,2.391651499067393e-08,0.001154349418357,-0.0616073347628116,0.0,0.0,0.0,-0.0166692100465297,60.0,19.445499420166016,0.0,-9.085556484933477e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0001079724315786,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.000113701004011,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,8.397874626098201e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0001137006256612,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0005393414758145,286.0745849609375,294.1499938964844,296.3822326660156,292.9829406738281,295.0595397949219,296.43585205078125,284.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505582369863,2.34702763890482e-08,0.0011505348375067,-0.0604443848133087,0.0,0.0,0.0,-0.0164479967206716,60.0,19.287004470825195,0.0,-9.02559449400542e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0001079724315786,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093017578125,0.0,0.0,0.000113701004011,299.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,8.397874626098201e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91180419921875,0.0,0.0,0.0001137006256612,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0005393414758145,286.0745849609375,294.1499938964844,296.3822326660156,292.9829406738281,295.0595397949219,296.43585205078125,284.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505582369863,2.34702763890482e-08,0.0011505348375067,-0.0604443848133087,0.0,0.0,0.0,-0.0164479967206716,60.0,19.287004470825195,0.0,-9.02559449400542e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,0.0001075524560292,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001132587349275,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,8.365209941985086e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0001132583638536,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0005372436717152,286.0565185546875,294.1499938964844,296.32720947265625,293.0390014648437,295.0654602050781,296.3801574707031,284.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460812529549,2.294668277613709e-08,0.0011460583191365,-0.0590795315802097,0.0,0.0,0.0,-0.0161884315311908,60.0,19.11652374267578,0.0,-8.95549021606712e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90576171875,0.0,0.0,0.0001075524560292,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89892578125,0.0,0.0,0.0001132587349275,299.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,8.365209941985086e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0001132583638536,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.0005372436717152,286.0565185546875,294.1499938964844,296.32720947265625,293.0390014648437,295.0654602050781,296.3801574707031,284.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460812529549,2.294668277613709e-08,0.0011460583191365,-0.0590795315802097,0.0,0.0,0.0,-0.0161884315311908,60.0,19.11652374267578,0.0,-8.95549021606712e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001070343350875,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001127131181419,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,8.324911323143169e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001127127470681,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0005346556426957,286.0385131835937,294.1499938964844,296.2742004394531,293.0915832519531,295.0701904296875,296.3265075683594,284.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140558742918,2.2300783442119613e-08,0.0011405365075916,-0.0573954172432422,0.0,0.0,0.0,-0.0158682372421026,60.0,18.942338943481445,0.0,-8.86938664734771e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001070343350875,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001127131181419,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,8.324911323143169e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909912109375,0.0,0.0,0.0001127127470681,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868103027344,0.0,0.0,0.0005346556426957,286.0385131835937,294.1499938964844,296.2742004394531,293.0915832519531,295.0701904296875,296.3265075683594,284.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140558742918,2.2300783442119613e-08,0.0011405365075916,-0.0573954172432422,0.0,0.0,0.0,-0.0158682372421026,60.0,18.942338943481445,0.0,-8.86938664734771e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001067437406163,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88330078125,0.0,0.0,0.0001124070986406,299.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.896240234375,0.0,0.0,8.302308560814708e-05,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857421875,0.0,0.0,0.0001124067275668,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.881591796875,0.0,0.0,0.0005332040600478,286.029541015625,294.1499938964844,296.24853515625,293.1164245605469,295.07208251953125,296.300537109375,284.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374613968655,2.1938534544574395e-08,0.001137439510785,-0.0564506836235523,0.0,0.0,0.0,-0.0156886596232652,60.0,18.853334426879883,0.0,-8.821277930337602e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847045898437,0.0,0.0,0.0001064374591805,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001120845554396,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89093017578125,0.0,0.0,8.27848634799011e-05,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001120841916417,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764038085937,0.0,0.0,0.0005316741298884,286.0205993652344,294.1499938964844,296.22344970703125,293.14019775390625,295.07373046875,296.275146484375,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548166692256,0.0,0.0,0.0,-0.0154993897303938,60.0,18.78257369995117,0.0,-8.770714288175443e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.000105792969407,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0001114058686653,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,8.228360093198717e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001114055121433,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0005284548387862,286.0028381347656,294.1499938964844,296.1751403808594,293.1843566894531,295.07623291015625,296.2261962890625,284.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.65097427368164,0.0,-8.664796524726628e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.000105792969407,298.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676147460937,0.0,0.0,0.0001114058686653,299.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,8.228360093198717e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001114055121433,298.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0005284548387862,286.0028381347656,294.1499938964844,296.1751403808594,293.1843566894531,295.07623291015625,296.2261962890625,284.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.0753391893890694e-08,0.0011273069540038,-0.0533588416874408,0.0,0.0,0.0,-0.0151011403650045,60.0,18.65097427368164,0.0,-8.664796524726628e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001051296640071,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0001107073549064,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,8.176769188139588e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0001107070129364,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0005251416005194,285.9852600097656,294.1499938964844,296.1295166015625,293.2235717773437,295.0777587890625,296.1798400878906,284.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926600813846562e-08,0.0011202379828318,-0.051200982183218,0.0,0.0,0.0,-0.0146912680938839,60.0,18.514537811279297,0.0,-8.556457942177077e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86358642578125,0.0,0.0,0.0001051296640071,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8571472167969,0.0,0.0,0.0001107073549064,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,8.176769188139588e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0001107070129364,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0005251416005194,285.9852600097656,294.1499938964844,296.1295166015625,293.2235717773437,295.0777587890625,296.1798400878906,284.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202580062672,1.9926600813846562e-08,0.0011202379828318,-0.051200982183218,0.0,0.0,0.0,-0.0146912680938839,60.0,18.514537811279297,0.0,-8.556457942177077e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0001044731325237,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.000110015978862,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,8.125705062411726e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.000110015644168,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0005218621226958,285.96783447265625,294.1499938964844,296.0868530273437,293.2573547363281,295.07830810546875,296.13623046875,284.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132602812722,1.9108261639644297e-08,0.0011132411891594,-0.0490644946694374,0.0,0.0,0.0,-0.0142855867743492,60.0,18.37314414978028,0.0,-8.449897848095136e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0001044731325237,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,0.000110015978862,299.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590087890625,0.0,0.0,8.125705062411726e-05,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489990234375,0.0,0.0,0.000110015644168,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8450622558594,0.0,0.0,0.0005218621226958,285.96783447265625,294.1499938964844,296.0868530273437,293.2573547363281,295.07830810546875,296.13623046875,284.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132602812722,1.9108261639644297e-08,0.0011132411891594,-0.0490644946694374,0.0,0.0,0.0,-0.0142855867743492,60.0,18.37314414978028,0.0,-8.449897848095136e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,0.0001038451591739,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.0001093546816264,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,8.076862286543474e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001093543469323,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0005187253118492,285.9506225585937,294.1499938964844,296.0473327636719,293.2851867675781,295.07794189453125,296.09576416015625,284.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065669823437,1.832552598557413e-08,0.0011065487051382,-0.0470203384757041,0.0,0.0,0.0,-0.0138975540176033,60.0,18.228654861450195,0.0,-8.34859719134329e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.842529296875,0.0,0.0,0.0001038451591739,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8362731933594,0.0,0.0,0.0001093546816264,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,8.076862286543474e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0001093543469323,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0005187253118492,285.9506225585937,294.1499938964844,296.0473327636719,293.2851867675781,295.07794189453125,296.09576416015625,284.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065669823437,1.832552598557413e-08,0.0011065487051382,-0.0470203384757041,0.0,0.0,0.0,-0.0138975540176033,60.0,18.228654861450195,0.0,-8.34859719134329e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,0.0001035455061355,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,0.0001090391233447,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431091308594,0.0,0.0,8.05355521151796e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83331298828125,0.0,0.0,0.0001090387959266,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8294677734375,0.0,0.0,0.0005172285018488,285.9421081542969,294.1499938964844,296.02880859375,293.2967529296875,295.07745361328125,296.0765686035156,284.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033731279894,1.7952027420164995e-08,0.0011033552000299,-0.04604472219944,0.0,0.0,0.0,-0.0137123959138989,60.0,18.155941009521484,0.0,-8.300474263478463e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001032599029713,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82586669921875,0.0,0.0,0.0001087383643607,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378601074219,0.0,0.0,8.031341712921858e-05,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0001087380369426,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82427978515625,0.0,0.0,0.0005158018902875,285.9336242675781,294.1499938964844,296.0111694335937,293.306640625,295.0768127441406,296.05810546875,284.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100328983739,1.7596041956835506e-08,0.0011003114050254,-0.045114729553461,0.0,0.0,0.0,-0.013535919599235,60.0,18.082988739013672,0.0,-8.254737338120324e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0001027372636599,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001081879890989,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,7.990691665327176e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,0.0001081876689568,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0005131912766955,285.91680908203125,294.1499938964844,295.9786682128906,293.3212280273437,295.0750732421875,296.0235290527344,284.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947581613436,1.6944591507694895e-08,0.0010947411647066,-0.0434125587344169,0.0,0.0,0.0,-0.0132129685953259,60.0,17.93658447265625,0.0,-8.171366516762647e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.0001027372636599,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81549072265625,0.0,0.0,0.0001081879890989,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,7.990691665327176e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177185058594,0.0,0.0,0.0001081876689568,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8139343261719,0.0,0.0,0.0005131912766955,285.91680908203125,294.1499938964844,295.9786682128906,293.3212280273437,295.0750732421875,296.0235290527344,284.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947581613436,1.6944591507694895e-08,0.0010947411647066,-0.0434125587344169,0.0,0.0,0.0,-0.0132129685953259,60.0,17.93658447265625,0.0,-8.171366516762647e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,0.0001022795840981,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001077060151146,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,7.955094042699784e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001077057022484,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0005109051126055,285.900146484375,294.1499938964844,295.95001220703125,293.3283996582031,295.0728454589844,295.991943359375,284.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898790787905,1.637409674515311e-08,0.0010898627806454,-0.0419216081500053,0.0,0.0,0.0,-0.0129301492124795,60.0,17.790016174316406,0.0,-8.098702863890139e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111877441406,0.0,0.0,0.0001022795840981,298.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001077060151146,299.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,7.955094042699784e-05,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0001077057022484,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036193847656,0.0,0.0,0.0005109051126055,285.900146484375,294.1499938964844,295.95001220703125,293.3283996582031,295.0728454589844,295.991943359375,284.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898790787905,1.637409674515311e-08,0.0010898627806454,-0.0419216081500053,0.0,0.0,0.0,-0.0129301492124795,60.0,17.790016174316406,0.0,-8.098702863890139e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0001018693001242,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001072739541996,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,7.923183147795498e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0001072736486094,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0005088556790724,285.8836975097656,294.1499938964844,295.9237365722656,293.33184814453125,295.0700988769531,295.9633178710937,284.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586267650566242e-08,0.0010854901047423,-0.0405848138034343,0.0,0.0,0.0,-0.0126766180619597,60.0,17.6451358795166,0.0,-8.033838838628071e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8008117675781,0.0,0.0,0.0001018693001242,298.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7948913574219,0.0,0.0,0.0001072739541996,299.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,7.923183147795498e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.0001072736486094,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933654785156,0.0,0.0,0.0005088556790724,285.8836975097656,294.1499938964844,295.9237365722656,293.33184814453125,295.0700988769531,295.9633178710937,284.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.586267650566242e-08,0.0010854901047423,-0.0405848138034343,0.0,0.0,0.0,-0.0126766180619597,60.0,17.6451358795166,0.0,-8.033838838628071e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0001014793961076,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001068633500835,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,7.892856956459582e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.0001068630444933,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0005069080507382,285.867431640625,294.1499938964844,295.898193359375,293.3355712890625,295.0669250488281,295.936767578125,284.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.5376649287190958e-08,0.001081334426999,-0.0393141917884349,0.0,0.0,0.0,-0.0124356755986809,60.0,17.506145477294922,0.0,-7.972436577574626e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.0001014793961076,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001068633500835,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7959899902344,0.0,0.0,7.892856956459582e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,0.0001068630444933,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0005069080507382,285.867431640625,294.1499938964844,295.898193359375,293.3355712890625,295.0669250488281,295.936767578125,284.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813497938215,1.5376649287190958e-08,0.001081334426999,-0.0393141917884349,0.0,0.0,0.0,-0.0124356755986809,60.0,17.506145477294922,0.0,-7.972436577574626e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78533935546875,0.0,0.0,0.0001012915017781,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,0.0001066654876922,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908020019531,0.0,0.0,7.878242467995733e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.000106665182102,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7780456542969,0.0,0.0,0.0005059695104137,285.8594055175781,294.1499938964844,295.8857116699219,293.3375244140625,295.0651550292969,295.92401123046875,284.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142436637916035e-08,0.0010793321998789,-0.0387018248438835,0.0,0.0,0.0,-0.0123195685446262,60.0,17.43916893005371,0.0,-7.942931290472188e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802124023437,0.0,0.0,0.0001011089698295,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.000106473264168,299.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78564453125,0.0,0.0,7.864045619498938e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77655029296875,0.0,0.0,0.0001064729658537,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7729797363281,0.0,0.0,0.0005050577456131,285.8514099121094,294.1499938964844,295.8733825683594,293.33953857421875,295.06329345703125,295.9114990234375,284.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.4914906643070935e-08,0.0010773866670206,-0.0381068885326385,0.0,0.0,0.0,-0.0122067732736468,60.0,17.373943328857422,0.0,-7.914320576674072e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001007590617518,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0001061047805706,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,7.836829900043085e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0001061044895322,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0005033099441789,285.8355407714844,294.1499938964844,295.8492736816406,293.3436584472656,295.0592956542969,295.8871154785156,284.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.447873732018934e-08,0.0010736568365246,-0.0369662940502166,0.0,0.0,0.0,-0.0119905434548854,60.0,17.248292922973633,0.0,-7.859618023076109e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,0.0001007590617518,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643127441406,0.0,0.0,0.0001061047805706,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,7.836829900043085e-05,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663879394531,0.0,0.0,0.0001061044895322,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0005033099441789,285.8355407714844,294.1499938964844,295.8492736816406,293.3436584472656,295.0592956542969,295.8871154785156,284.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.447873732018934e-08,0.0010736568365246,-0.0369662940502166,0.0,0.0,0.0,-0.0119905434548854,60.0,17.248292922973633,0.0,-7.859618023076109e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001004309815471,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0001057592962752,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,7.811313116690144e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001057590052369,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0005016711656935,285.81988525390625,294.1499938964844,295.8258056640625,293.34796142578125,295.054931640625,295.8635559082031,284.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069779119552097e-08,0.0010701600695028,-0.0358967334032058,0.0,0.0,0.0,-0.0117878057062625,60.0,17.129642486572266,0.0,-7.808500868122793e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.0001004309815471,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0001057592962752,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,7.811313116690144e-05,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001057590052369,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528076171875,0.0,0.0,0.0005016711656935,285.81988525390625,294.1499938964844,295.8258056640625,293.34796142578125,295.054931640625,295.8635559082031,284.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069779119552097e-08,0.0010701600695028,-0.0358967334032058,0.0,0.0,0.0,-0.0117878057062625,60.0,17.129642486572266,0.0,-7.808500868122793e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0001001243581413,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.0001054363965522,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,7.787463982822374e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001054361127899,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0005001395475119,285.8044128417969,294.1499938964844,295.8029479980469,293.3523864746094,295.0502624511719,295.8406982421875,284.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687555089347825e-08,0.0010668918257579,-0.0348969809710979,0.0,0.0,0.0,-0.011598321609199,60.0,17.017765045166016,0.0,-7.760875320173e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.749755859375,0.0,0.0,0.0001001243581413,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.0001054363965522,299.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,7.787463982822374e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001054361127899,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,0.0005001395475119,285.8044128417969,294.1499938964844,295.8029479980469,293.3523864746094,295.0502624511719,295.8406982421875,284.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687555089347825e-08,0.0010668918257579,-0.0348969809710979,0.0,0.0,0.0,-0.011598321609199,60.0,17.017765045166016,0.0,-7.760875320173e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,9.983940981328487e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0001051363142323,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,7.765301415929571e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,0.0001051360377459,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0004987161955796,285.7891540527344,294.1499938964844,295.7806701660156,293.3568725585937,295.04522705078125,295.8184509277344,284.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332340564886636e-08,0.0010638545500114,-0.0339677818119525,0.0,0.0,0.0,-0.0114222280681133,60.0,16.912477493286133,0.0,-7.716745642483147e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
