time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871240,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,9.983940981328487e-05,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342529296875,0.0,0.0,0.0001051363142323,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.744873046875,0.0,0.0,7.765301415929571e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,0.0001051360377459,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,0.0004987161955796,285.7891540527344,294.1499938964844,295.7806701660156,293.3568725585937,295.04522705078125,295.8184509277344,284.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332340564886636e-08,0.0010638545500114,-0.0339677818119525,0.0,0.0,0.0,-0.0114222280681133,60.0,16.912477493286133,0.0,-7.716745642483147e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,9.970705286832526e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001049969359883,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398681640625,0.0,0.0,7.755006663501263e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312927246094,0.0,0.0,0.0001049966595019,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7279357910156,0.0,0.0,0.0004980550729669,285.7816162109375,294.1499938964844,295.7697448730469,293.3591613769531,295.0425720214844,295.8076171875,284.53546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167348988929461e-08,0.0010624439455568,-0.0335361547768116,0.0,0.0,0.0,-0.0113404365256428,60.0,16.862876892089844,0.0,-7.696291248748821e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72979736328125,0.0,0.0,9.957864676835015e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.000104861712316,299.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73486328125,0.0,0.0,7.745019684080034e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,0.0001048614358296,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7230224609375,0.0,0.0,0.0004974136827513,285.77410888671875,294.1499938964844,295.7589416503906,293.3614196777344,295.03985595703125,295.796875,284.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.3007275256882169e-08,0.0010610760655254,-0.0331173725426197,0.0,0.0,0.0,-0.0112610850483179,60.0,16.81463050842285,0.0,-7.676472080220267e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.933373803505674e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001046038014465,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,7.725970499450341e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,0.000104603532236,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004961903323419,285.7592468261719,294.1499938964844,295.7377319335937,293.3659973144531,295.03424072265625,295.77569580078125,284.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701963925110249e-08,0.0010584644041955,-0.0323185808956623,0.0,0.0,0.0,-0.0111097237095236,60.0,16.721467971801758,0.0,-7.63874155040867e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71990966796875,0.0,0.0,9.933373803505674e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7145690917969,0.0,0.0,0.0001046038014465,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,7.725970499450341e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,0.000104603532236,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132263183594,0.0,0.0,0.0004961903323419,285.7592468261719,294.1499938964844,295.7377319335937,293.3659973144531,295.03424072265625,295.77569580078125,284.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701963925110249e-08,0.0010584644041955,-0.0323185808956623,0.0,0.0,0.0,-0.0111097237095236,60.0,16.721467971801758,0.0,-7.63874155040867e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,9.911167580867186e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001043699521687,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,7.708699558861554e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0001043696829583,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0004950811271555,285.7445983886719,294.1499938964844,295.7170104980469,293.3705749511719,295.0283508300781,295.7549743652344,284.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425132034366015e-08,0.0010560972150415,-0.0315942466259002,0.0,0.0,0.0,-0.010972486808896,60.0,16.634458541870117,0.0,-7.604610630096431e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,9.911167580867186e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001043699521687,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,7.708699558861554e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0001043696829583,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034912109375,0.0,0.0,0.0004950811271555,285.7445983886719,294.1499938964844,295.7170104980469,293.3705749511719,295.0283508300781,295.7549743652344,284.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425132034366015e-08,0.0010560972150415,-0.0315942466259002,0.0,0.0,0.0,-0.010972486808896,60.0,16.634458541870117,0.0,-7.604610630096431e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,9.890990622807294e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0001041574651026,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,7.69300531828776e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.0001041572031681,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0004940732615068,285.7301330566406,294.1499938964844,295.6967163085937,293.3750915527344,295.0221862792969,295.7347412109375,284.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173576813268028e-08,0.0010539463255554,-0.0309360064566135,0.0,0.0,0.0,-0.0108477808535099,60.0,16.553171157836914,0.0,-7.573662230697664e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,9.890990622807294e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0001041574651026,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,7.69300531828776e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.0001041572031681,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0004940732615068,285.7301330566406,294.1499938964844,295.6967163085937,293.3750915527344,295.0221862792969,295.7347412109375,284.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173576813268028e-08,0.0010539463255554,-0.0309360064566135,0.0,0.0,0.0,-0.0108477808535099,60.0,16.553171157836914,0.0,-7.573662230697664e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,9.872663940768688e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0001039644703269,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,7.678751717321575e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001039642156683,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0004931578296236,285.7159118652344,294.1499938964844,295.6768493652344,293.3795166015625,295.0157775878906,295.71490478515625,284.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520046344026,1.1945092026621753e-08,0.0010519926436245,-0.0303380992263555,0.0,0.0,0.0,-0.01073451153934,60.0,16.477039337158203,0.0,-7.545607161318912e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,9.872663940768688e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0001039644703269,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6955261230469,0.0,0.0,7.678751717321575e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874694824219,0.0,0.0,0.0001039642156683,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842956542969,0.0,0.0,0.0004931578296236,285.7159118652344,294.1499938964844,295.6768493652344,293.3795166015625,295.0157775878906,295.71490478515625,284.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520046344026,1.1945092026621753e-08,0.0010519926436245,-0.0303380992263555,0.0,0.0,0.0,-0.01073451153934,60.0,16.477039337158203,0.0,-7.545607161318912e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,9.864376625046134e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68084716796875,0.0,0.0,0.0001038771952153,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69073486328125,0.0,0.0,7.672305218875408e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001038769405568,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795349121094,0.0,0.0,0.0004927439149469,285.7088623046875,294.1499938964844,295.66705322265625,293.3816833496094,295.012451171875,295.7051696777344,284.62408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511216241866,1.1841761349273838e-08,0.0010511097498238,-0.0300676878541708,0.0,0.0,0.0,-0.0106832887977361,60.0,16.441347122192383,0.0,-7.532936052712105e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,9.856265387497842e-05,298.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67608642578125,0.0,0.0,0.0001037917754729,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859130859375,0.0,0.0,7.665996963623911e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001037915208144,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0004923387314192,285.7018737792969,294.1499938964844,295.6573486328125,293.3838195800781,295.00909423828125,295.6954650878906,284.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740631578049944e-08,0.0010502457153052,-0.029803030192852,0.0,0.0,0.0,-0.0106331575661897,60.0,16.40630340576172,0.0,-7.520545608485919e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,9.841073187999429e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,0.0001036317917169,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,7.654180808458477e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001036315370583,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0004915798781439,285.68798828125,294.1499938964844,295.63818359375,293.3879699707031,295.00225830078125,295.6762390136719,284.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155120443740998e-08,0.0010486242827028,-0.0293072871863842,0.0,0.0,0.0,-0.0105392429977655,60.0,16.33868980407715,0.0,-7.497364151731747e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,9.841073187999429e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6666564941406,0.0,0.0,0.0001036317917169,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,7.654180808458477e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001036315370583,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6653747558594,0.0,0.0,0.0004915798781439,285.68798828125,294.1499938964844,295.63818359375,293.3879699707031,295.00225830078125,295.6762390136719,284.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.155120443740998e-08,0.0010486242827028,-0.0293072871863842,0.0,0.0,0.0,-0.0105392429977655,60.0,16.33868980407715,0.0,-7.497364151731747e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,9.828175825532526e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0001034959714161,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,7.644149445695803e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,0.0001034957167576,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0004909356939606,285.6744079589844,294.1499938964844,295.61932373046875,293.3919372558594,294.9951171875,295.6574401855469,284.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472605936229,1.1390378418241198e-08,0.0010472491849213,-0.0288863722234964,0.0,0.0,0.0,-0.0104595152661204,60.0,16.276758193969727,0.0,-7.477711250203356e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,9.828175825532526e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,0.0001034959714161,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,7.644149445695803e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,0.0001034957167576,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0004909356939606,285.6744079589844,294.1499938964844,295.61932373046875,293.3919372558594,294.9951171875,295.6574401855469,284.66485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472605936229,1.1390378418241198e-08,0.0010472491849213,-0.0288863722234964,0.0,0.0,0.0,-0.0104595152661204,60.0,16.276758193969727,0.0,-7.477711250203356e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,9.8161181085743e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001033689841278,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,7.634770008735359e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0001033687367453,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0004903333610855,285.6609191894531,294.1499938964844,295.6007385253906,293.3956604003906,294.9878845214844,295.6387634277344,284.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459744371473,1.1240006259072288e-08,0.0010459632612764,-0.0284928064793348,0.0,0.0,0.0,-0.0103849684819579,60.0,16.217145919799805,0.0,-7.459358641881408e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,9.8161181085743e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480712890625,0.0,0.0,0.0001033689841278,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,7.634770008735359e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498413085937,0.0,0.0,0.0001033687367453,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,0.0004903333610855,285.6609191894531,294.1499938964844,295.6007385253906,293.3956604003906,294.9878845214844,295.6387634277344,284.6806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459744371473,1.1240006259072288e-08,0.0010459632612764,-0.0284928064793348,0.0,0.0,0.0,-0.0103849684819579,60.0,16.217145919799805,0.0,-7.459358641881408e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,9.806203161133452e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0001032645668601,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,7.627058948855847e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001032643267535,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0004898381303064,285.6477355957031,294.1499938964844,295.5823974609375,293.3991394042969,294.9803466796875,295.6204833984375,284.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449171531945,1.1116349618589538e-08,0.0010449060937389,-0.0281691532582044,0.0,0.0,0.0,-0.0103236678987741,60.0,16.162702560424805,0.0,-7.444283767199522e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,9.806203161133452e-05,298.92218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0001032645668601,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482238769531,0.0,0.0,7.627058948855847e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001032643267535,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6376953125,0.0,0.0,0.0004898381303064,285.6477355957031,294.1499938964844,295.5823974609375,293.3991394042969,294.9803466796875,295.6204833984375,284.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449171531945,1.1116349618589538e-08,0.0010449060937389,-0.0281691532582044,0.0,0.0,0.0,-0.0103236678987741,60.0,16.162702560424805,0.0,-7.444283767199522e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6391296386719,0.0,0.0,9.80140539468266e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001032140426104,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64361572265625,0.0,0.0,7.623327110195532e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360778808594,0.0,0.0,0.0001032138025038,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.0004895984893664,285.6411437988281,294.1499938964844,295.57330322265625,293.4007873535156,294.9765319824219,295.6113586425781,284.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444066720083,1.1056510373919082e-08,0.0010443956125527,-0.0280125271528959,0.0,0.0,0.0,-0.0102940090000629,60.0,16.13587188720703,0.0,-7.436993598730623e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,9.797068196348846e-05,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,0.0001031683641485,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390075683594,0.0,0.0,7.619953976245597e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0001031681313179,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0004893818986602,285.6346435546875,294.1499938964844,295.5642395019531,293.4023132324219,294.9726867675781,295.602294921875,284.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439436882734,1.1002409650018308e-08,0.0010439326288178,-0.0278709214180707,0.0,0.0,0.0,-0.010267186909914,60.0,16.10996437072754,0.0,-7.430406157027394e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,9.78918542386964e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001030853454722,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,7.613822526764125e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001030851126415,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,0.0004889881238341,285.6217041015625,294.1499938964844,295.5462951660156,293.4051818847656,294.96490478515625,295.584228515625,284.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104310142342,1.0904065206318592e-08,0.0010430904803797,-0.0276135094463825,0.0,0.0,0.0,-0.01021842751652,60.0,16.05970001220703,0.0,-7.41843919627172e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,9.78918542386964e-05,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001030853454722,299.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298522949219,0.0,0.0,7.613822526764125e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001030851126415,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,0.0004889881238341,285.6217041015625,294.1499938964844,295.5462951660156,293.4051818847656,294.96490478515625,295.584228515625,284.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104310142342,1.0904065206318592e-08,0.0010430904803797,-0.0276135094463825,0.0,0.0,0.0,-0.01021842751652,60.0,16.05970001220703,0.0,-7.41843919627172e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,9.782746928976847e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001030175408232,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,7.608814485138282e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001030173079925,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0004886665265075,285.6089172363281,294.1499938964844,295.5284423828125,293.4076843261719,294.9569396972656,295.5663452148437,284.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424144566059,1.0823725027364617e-08,0.0010424036299809,-0.0274032149463892,0.0,0.0,0.0,-0.0101786004379391,60.0,16.01228141784668,0.0,-7.408669944197754e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,9.782746928976847e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61181640625,0.0,0.0,0.0001030175408232,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,7.608814485138282e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001030173079925,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106262207031,0.0,0.0,0.0004886665265075,285.6089172363281,294.1499938964844,295.5284423828125,293.4076843261719,294.9569396972656,295.5663452148437,284.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424144566059,1.0823725027364617e-08,0.0010424036299809,-0.0274032149463892,0.0,0.0,0.0,-0.0101786004379391,60.0,16.01228141784668,0.0,-7.408669944197754e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.77743766270578e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001029616323648,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,7.604685379192233e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001029613995342,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.0004884013906121,285.59637451171875,294.1499938964844,295.5107116699219,293.4097595214844,294.9488220214844,295.5486145019531,284.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418477468192,1.0757464252719728e-08,0.0010418370366096,-0.0272297728806734,0.0,0.0,0.0,-0.0101457517594099,60.0,15.96768569946289,0.0,-7.400618073916122e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075134277344,0.0,0.0,9.77743766270578e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001029616323648,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117858886719,0.0,0.0,7.604685379192233e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6045837402344,0.0,0.0,0.0001029613995342,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017761230469,0.0,0.0,0.0004884013906121,285.59637451171875,294.1499938964844,295.5107116699219,293.4097595214844,294.9488220214844,295.5486145019531,284.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418477468192,1.0757464252719728e-08,0.0010418370366096,-0.0272297728806734,0.0,0.0,0.0,-0.0101457517594099,60.0,15.96768569946289,0.0,-7.400618073916122e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,9.77313393377699e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.000102916295873,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,7.601337711093947e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001029160703183,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0004881864006165,285.5840148925781,294.1499938964844,295.4930419921875,293.4114074707031,294.94049072265625,295.53094482421875,284.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413881391286,1.0703724129257353e-08,0.001041377428919,-0.0270891021937131,0.0,0.0,0.0,-0.0101191094145178,60.0,15.925280570983888,0.0,-7.394090317802694e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986633300781,0.0,0.0,9.77313393377699e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.000102916295873,299.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,7.601337711093947e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,0.0001029160703183,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0004881864006165,285.5840148925781,294.1499938964844,295.4930419921875,293.4114074707031,294.94049072265625,295.53094482421875,284.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413881391286,1.0703724129257353e-08,0.001041377428919,-0.0270891021937131,0.0,0.0,0.0,-0.0101191094145178,60.0,15.925280570983888,0.0,-7.394090317802694e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5942687988281,0.0,0.0,9.771382610779256e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001028978585964,299.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,7.599975651828572e-05,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914306640625,0.0,0.0,0.0001028976330417,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.000488098943606,285.5779113769531,294.1499938964844,295.4842224121094,293.4120483398437,294.936279296875,295.52215576171875,284.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.0681850959315398e-08,0.0010411905823275,-0.0270318463444709,0.0,0.0,0.0,-0.0101082678884267,60.0,15.90487289428711,0.0,-7.391434309056424e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,9.769875759957358e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001028819824568,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,7.598802767461166e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0001028817569022,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0004880236519966,285.5718688964844,294.1499938964844,295.47540283203125,293.4125671386719,294.9320068359375,295.51336669921875,284.784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410401737317,1.0663014471390396e-08,0.0010410295799374,-0.0269825365394353,0.0,0.0,0.0,-0.0100989295169711,60.0,15.884928703308104,0.0,-7.38914707199001e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,9.767569281393662e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001028576880344,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,7.59700924390927e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001028574697556,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0004879084881395,285.55987548828125,294.1499938964844,295.4577941894531,293.4132385253906,294.9233703613281,295.49578857421875,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407932568341,1.0634169989032216e-08,0.0010407826630398,-0.0269070342183113,0.0,0.0,0.0,-0.0100846290588378,60.0,15.8462495803833,0.0,-7.38564622793092e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,9.767569281393662e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001028576880344,299.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853881835937,0.0,0.0,7.59700924390927e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001028574697556,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57574462890625,0.0,0.0,0.0004879084881395,285.55987548828125,294.1499938964844,295.4577941894531,293.4132385253906,294.9233703613281,295.49578857421875,284.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407932568341,1.0634169989032216e-08,0.0010407826630398,-0.0269070342183113,0.0,0.0,0.0,-0.0100846290588378,60.0,15.8462495803833,0.0,-7.38564622793092e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,9.766166476765648e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0001028429032885,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,7.595917850267142e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001028426922857,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0004878384352196,285.548095703125,294.1499938964844,295.44012451171875,293.4133605957031,294.91455078125,295.47821044921875,284.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616578727251635e-08,0.001040632254444,-0.026860985904932,0.0,0.0,0.0,-0.0100759081542491,60.0,15.809104919433594,0.0,-7.383511047009962e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,9.766166476765648e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,0.0001028429032885,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767517089844,0.0,0.0,7.595917850267142e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001028426922857,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672607421875,0.0,0.0,0.0004878384352196,285.548095703125,294.1499938964844,295.44012451171875,293.4133605957031,294.91455078125,295.47821044921875,284.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616578727251635e-08,0.001040632254444,-0.026860985904932,0.0,0.0,0.0,-0.0100759081542491,60.0,15.809104919433594,0.0,-7.383511047009962e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.765626600710676e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0001028372134896,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,7.595498027512804e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0001028370024869,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0004878114850725,285.5364990234375,294.1499938964844,295.42236328125,293.41290283203125,294.90557861328125,295.4605712890625,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405844077467,1.0609746858847302e-08,0.0010405738139525,-0.0268431026488542,0.0,0.0,0.0,-0.0100725209340453,60.0,15.773270606994627,0.0,-7.382682554180064e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,9.765626600710676e-05,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599365234375,0.0,0.0,0.0001028372134896,299.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,7.595498027512804e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614929199219,0.0,0.0,0.0001028370024869,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,0.0004878114850725,285.5364990234375,294.1499938964844,295.42236328125,293.41290283203125,294.90557861328125,295.4605712890625,284.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405844077467,1.0609746858847302e-08,0.0010405738139525,-0.0268431026488542,0.0,0.0,0.0,-0.0100725209340453,60.0,15.773270606994627,0.0,-7.382682554180064e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
