time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873580,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.76590090431273e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001028401020448,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,7.595711213070899e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.000102839891042,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0004878252220805,285.52508544921875,294.1499938964844,295.4045104980469,293.4118347167969,294.8964233398437,295.44287109375,284.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406126966699,1.0613067757958561e-08,0.0010406021028757,-0.0268517956137657,0.0,0.0,0.0,-0.0100741675123572,60.0,15.73853588104248,0.0,-7.38308543191124e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,9.76590090431273e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001028401020448,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,7.595711213070899e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,0.000102839891042,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.0004878252220805,285.52508544921875,294.1499938964844,295.4045104980469,293.4118347167969,294.8964233398437,295.44287109375,284.8393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406126966699,1.0613067757958561e-08,0.0010406021028757,-0.0268517956137657,0.0,0.0,0.0,-0.0100741675123572,60.0,15.73853588104248,0.0,-7.38308543191124e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,9.76634692051448e-05,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0001028447950375,299.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,7.596058276249096e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001028445913107,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0004878475156147,285.5194702148437,294.1499938964844,295.3955383300781,293.4110412597656,294.89178466796875,295.4339904785156,284.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406600777059,1.0618574464160702e-08,0.0010406493674963,-0.0268662106245756,0.0,0.0,0.0,-0.010076898150146,60.0,15.7215576171875,0.0,-7.383753342082856e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54754638671875,0.0,0.0,9.766974108060822e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.000102851394331,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,7.596545765409246e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,0.0001028511833283,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,0.0004878788313362,285.5138854980469,294.1499938964844,295.38653564453125,293.4100952148437,294.8871154785156,295.4250793457031,284.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407264344394,1.0626331814478364e-08,0.0010407157242298,-0.0268865153193473,0.0,0.0,0.0,-0.0100807435810565,60.0,15.704777717590332,0.0,-7.384694811207737e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,9.768974996404722e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001028724582283,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,7.598101365147159e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001028722545015,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0004879788029938,285.5028686523437,294.1499938964844,295.3683776855469,293.4076843261719,294.8776550292969,295.4071350097656,284.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409384267404,1.065116084220108e-08,0.0010409278329461,-0.0269515104591846,0.0,0.0,0.0,-0.0100930510088801,60.0,15.671865463256836,0.0,-7.387708222950097e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,9.768974996404722e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001028724582283,299.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5432434082031,0.0,0.0,7.598101365147159e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.0001028722545015,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0004879788029938,285.5028686523437,294.1499938964844,295.3683776855469,293.4076843261719,294.8776550292969,295.4071350097656,284.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409384267404,1.065116084220108e-08,0.0010409278329461,-0.0269515104591846,0.0,0.0,0.0,-0.0100930510088801,60.0,15.671865463256836,0.0,-7.387708222950097e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,9.772265184437856e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,0.0001029071063385,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,7.600661047035828e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001029069026117,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0004881432105321,285.4920349121094,294.1499938964844,295.3500061035156,293.404541015625,294.8680419921875,295.3890380859375,284.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412880219519,1.0692063234785113e-08,0.0010412773117423,-0.0270585790276527,0.0,0.0,0.0,-0.010113326832652,60.0,15.63986110687256,0.0,-7.392674206130323e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,9.772265184437856e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,0.0001029071063385,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,7.600661047035828e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001029069026117,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,0.0004881432105321,285.4920349121094,294.1499938964844,295.3500061035156,293.404541015625,294.8680419921875,295.3890380859375,284.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412880219519,1.0692063234785113e-08,0.0010412773117423,-0.0270585790276527,0.0,0.0,0.0,-0.010113326832652,60.0,15.63986110687256,0.0,-7.392674206130323e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,9.78215248323977e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.00010301121074,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,7.608350279042497e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0001030110070132,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0004886370734311,285.4813537597656,294.1499938964844,295.3316955566406,293.4010009765625,294.8582763671875,295.3707275390625,284.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423405328765,1.0815152329257673e-08,0.0010423297062516,-0.0273807775229215,0.0,0.0,0.0,-0.0101743470877408,60.0,15.61293888092041,0.0,-7.40762828854713e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,9.78215248323977e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5192565917969,0.0,0.0,0.00010301121074,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,7.608350279042497e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0001030110070132,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,0.0004886370734311,285.4813537597656,294.1499938964844,295.3316955566406,293.4010009765625,294.8582763671875,295.3707275390625,284.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423405328765,1.0815152329257673e-08,0.0010423297062516,-0.0273807775229215,0.0,0.0,0.0,-0.0101743470877408,60.0,15.61293888092041,0.0,-7.40762828854713e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,9.807296009967104e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0001032759901136,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,7.6279065979179e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001032757863868,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.000489893136546,285.4708557128906,294.1499938964844,295.31378173828125,293.3973999023437,294.8482971191406,295.3521423339844,284.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450185509398,1.1128354238110204e-08,0.0010450073750689,-0.0282005742192268,0.0,0.0,0.0,-0.0103296115994453,60.0,15.601505279541016,-0.0,-7.445746774692452e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,9.807296009967104e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5113830566406,0.0,0.0,0.0001032759901136,299.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51904296875,0.0,0.0,7.6279065979179e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001032757863868,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,0.000489893136546,285.4708557128906,294.1499938964844,295.31378173828125,293.3973999023437,294.8482971191406,295.3521423339844,284.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450185509398,1.1128354238110204e-08,0.0010450073750689,-0.0282005742192268,0.0,0.0,0.0,-0.0103296115994453,60.0,15.601505279541016,-0.0,-7.445746774692452e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,9.824967128224672e-05,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,0.0001034620727295,299.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151062011719,0.0,0.0,7.641650881851092e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089111328125,0.0,0.0,0.0001034618690027,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0004907757975161,285.4656677246094,294.1499938964844,295.304931640625,293.39556884765625,294.84326171875,295.3427429199219,284.9110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469022672623,1.134849192396814e-08,0.0010468909749761,-0.0287767443805933,0.0,0.0,0.0,-0.0104387495666742,60.0,15.602272987365724,-0.0,-7.472596763591356e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50750732421875,0.0,0.0,9.846675675362349e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0001036906614899,299.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,7.658534741494805e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050048828125,0.0,0.0,0.0001036904650391,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,0.0004918602062389,285.4605407714844,294.1499938964844,295.2961730957031,293.3937683105469,294.8381652832031,295.33331298828125,284.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492146247997,1.1618926265555274e-08,0.0010492030996829,-0.0294845234602689,0.0,0.0,0.0,-0.0105728143826127,60.0,15.608320236206056,-0.0,-7.505647658945237e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,9.900397708406672e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,0.0001042563817463,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,7.700319110881537e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0001042561852955,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.00049454375403,285.4503479003906,294.1499938964844,295.2789001464844,293.3900756835937,294.82781982421875,295.31427001953125,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549364378675,1.228822377186134e-08,0.0010549240978434,-0.0312360059469938,0.0,0.0,0.0,-0.0109046027064323,60.0,15.634237289428713,-0.0,-7.587759398575147e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,9.900397708406672e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.495849609375,0.0,0.0,0.0001042563817463,299.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,7.700319110881537e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49725341796875,0.0,0.0,0.0001042561852955,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,0.00049454375403,285.4503479003906,294.1499938964844,295.2789001464844,293.3900756835937,294.82781982421875,295.31427001953125,284.9300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549364378675,1.228822377186134e-08,0.0010549240978434,-0.0312360059469938,0.0,0.0,0.0,-0.0109046027064323,60.0,15.634237289428713,-0.0,-7.587759398575147e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,9.9678807600867e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.0001049670099746,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,7.752805686322972e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001049668135237,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.0004979146760888,285.4402770996094,294.1499938964844,295.26190185546875,293.3863830566406,294.8173217773437,295.2950744628906,284.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621257824823,1.3128981457555255e-08,0.0010621126275509,-0.0334357805550098,0.0,0.0,0.0,-0.0113213984295725,60.0,15.679763793945312,-0.0,-7.69153913893206e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,9.9678807600867e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881896972656,0.0,0.0,0.0001049670099746,299.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955444335937,0.0,0.0,7.752805686322972e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001049668135237,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872131347656,0.0,0.0,0.0004979146760888,285.4402770996094,294.1499938964844,295.26190185546875,293.3863830566406,294.8173217773437,295.2950744628906,284.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621257824823,1.3128981457555255e-08,0.0010621126275509,-0.0334357805550098,0.0,0.0,0.0,-0.0113213984295725,60.0,15.679763793945312,-0.0,-7.69153913893206e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0001004798905341,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001058105845004,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,7.815111894160509e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001058103953255,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0005019162781536,285.4303283691406,294.1499938964844,295.2451477050781,293.3826599121094,294.8065795898437,295.27587890625,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706605389714,1.4127067515801173e-08,0.0010706463363021,-0.0360465720295906,0.0,0.0,0.0,-0.0118161896243691,60.0,15.743940353393556,-0.0,-7.815651770215484e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0001004798905341,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4805603027344,0.0,0.0,0.0001058105845004,299.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,7.815111894160509e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819030761719,0.0,0.0,0.0001058103953255,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0005019162781536,285.4303283691406,294.1499938964844,295.2451477050781,293.3826599121094,294.8065795898437,295.27587890625,284.9549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706605389714,1.4127067515801173e-08,0.0010706463363021,-0.0360465720295906,0.0,0.0,0.0,-0.0118161896243691,60.0,15.743940353393556,-0.0,-7.815651770215484e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.000101388337498,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0001067672274075,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,7.885769446147606e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001067670309566,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0005064541473984,285.4205017089844,294.1499938964844,295.2286376953125,293.37890625,294.795654296875,295.2568054199219,284.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803393088281,1.5258944330298618e-08,0.0010803240584209,-0.0390064530074596,0.0,0.0,0.0,-0.0123773049563169,60.0,15.824830055236816,-0.0,-7.957602576880164e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.000101388337498,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0001067672274075,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,7.885769446147606e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0001067670309566,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,0.0005064541473984,285.4205017089844,294.1499938964844,295.2286376953125,293.37890625,294.795654296875,295.2568054199219,284.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803393088281,1.5258944330298618e-08,0.0010803240584209,-0.0390064530074596,0.0,0.0,0.0,-0.0123773049563169,60.0,15.824830055236816,-0.0,-7.957602576880164e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001018753027892,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0001072800150723,299.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,7.923644443508238e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705505371094,0.0,0.0,0.0001072798258974,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46826171875,0.0,0.0,0.000508886645548,285.4156494140625,294.1499938964844,295.220458984375,293.37701416015625,294.7901306152344,295.2473449707031,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855287546291,1.5865683877791525e-08,0.0010855129221454,-0.0405926778912544,0.0,0.0,0.0,-0.012678095139563,60.0,15.870978355407717,-0.0,-8.03421968953444e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001023770164465,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0001078083441825,299.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,7.962666131788865e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0001078081550076,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4645080566406,0.0,0.0,0.0005113927763886,285.4107971191406,294.1499938964844,295.2123107910156,293.3751525878906,294.7845153808594,295.2379455566406,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908743133768,1.6490803389501707e-08,0.0010908577824011,-0.0422266386449337,0.0,0.0,0.0,-0.0129879908636212,60.0,15.91994571685791,-0.0,-8.113541127841017e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001034021406667,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001088878561859,299.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,8.042398258112371e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.000108887659735,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0005165135371498,285.4012145996094,294.1499938964844,295.1961669921875,293.3713684082031,294.7731628417969,295.2194519042969,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017953511327,1.7768096327586136e-08,0.0011017776560038,-0.045564230531454,0.0,0.0,0.0,-0.0136211887001991,60.0,16.02362823486328,-0.0,-8.276828111775104e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,0.0001034021406667,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,0.0001088878561859,299.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,8.042398258112371e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.000108887659735,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0005165135371498,285.4012145996094,294.1499938964844,295.1961669921875,293.3713684082031,294.7731628417969,295.2194519042969,284.9917907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017953511327,1.7768096327586136e-08,0.0011017776560038,-0.045564230531454,0.0,0.0,0.0,-0.0136211887001991,60.0,16.02362823486328,-0.0,-8.276828111775104e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001044113159878,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0001099505534511,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,8.120889106066898e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0001099503642763,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0005215545534156,285.3917541503906,294.1499938964844,295.18017578125,293.3676147460937,294.7616271972656,295.2013854980469,285.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125478195026,1.9025522490778712e-08,0.0011125287273898,-0.0488484464585781,0.0,0.0,0.0,-0.0142445443198084,60.0,16.129989624023438,-0.0,-8.4391615473578e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540710449219,0.0,0.0,0.0001044113159878,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0001099505534511,299.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573974609375,0.0,0.0,8.120889106066898e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0001099503642763,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.0005215545534156,285.3917541503906,294.1499938964844,295.18017578125,293.3676147460937,294.7616271972656,295.2013854980469,285.0039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125478195026,1.9025522490778712e-08,0.0011125287273898,-0.0488484464585781,0.0,0.0,0.0,-0.0142445443198084,60.0,16.129989624023438,-0.0,-8.4391615473578e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001053402156685,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.0001109287331928,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,8.193137182388455e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.0001109285440179,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,0.000526194635313,285.3824157714844,294.1499938964844,295.164306640625,293.36383056640625,294.7498779296875,295.1837463378906,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224451009184,2.018293798755621e-08,0.0011224249610677,-0.0518700815737247,0.0,0.0,0.0,-0.0148183209821581,60.0,16.23200225830078,-0.0,-8.589974953565618e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0001053402156685,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,0.0001109287331928,299.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,8.193137182388455e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.0001109285440179,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422302246094,0.0,0.0,0.000526194635313,285.3824157714844,294.1499938964844,295.164306640625,293.36383056640625,294.7498779296875,295.1837463378906,285.0160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224451009184,2.018293798755621e-08,0.0011224249610677,-0.0518700815737247,0.0,0.0,0.0,-0.0148183209821581,60.0,16.23200225830078,-0.0,-8.589974953565618e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0001061078801285,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001117371139116,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,8.252844418166205e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.0001117369247367,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0005300292395986,285.37322998046875,294.1499938964844,295.1485595703125,293.3600769042969,294.7380065917969,295.1665954589844,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306265369057,2.1139442196727032e-08,0.0011306054657325,-0.0543661527335643,0.0,0.0,0.0,-0.0152925085276365,60.0,16.319833755493164,-0.0,-8.715615251730925e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,0.0001061078801285,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,0.0001117371139116,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,8.252844418166205e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.0001117369247367,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0005300292395986,285.37322998046875,294.1499938964844,295.1485595703125,293.3600769042969,294.7380065917969,295.1665954589844,285.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306265369057,2.1139442196727032e-08,0.0011306054657325,-0.0543661527335643,0.0,0.0,0.0,-0.0152925085276365,60.0,16.319833755493164,-0.0,-8.715615251730925e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0001064125535776,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.0001120579472626,299.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,8.276540756924078e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4334411621094,0.0,0.0,0.0001120577653637,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,0.0005315511953085,285.36871337890625,294.1499938964844,295.14068603515625,293.35821533203125,294.73199462890625,295.1581726074219,285.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338754557073,2.1519058535091066e-08,0.0011338539188727,-0.0553565137088298,0.0,0.0,0.0,-0.0154807129874825,60.0,16.355894088745117,-0.0,-8.765731962512292e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320068359375,0.0,0.0,0.0001066470576915,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,0.000112304893264,299.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,8.294780127471313e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,0.0001123047040891,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277038574219,0.0,0.0,0.0005327225662767,285.3642272949219,294.1499938964844,295.1328430175781,293.3563232421875,294.7259826660156,295.1498718261719,285.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363715166226,2.1811226602608258e-08,0.0011363497469574,-0.0561186335980892,0.0,0.0,0.0,-0.0156255420297384,60.0,16.38404083251953,-0.0,-8.804401829820564e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001069653371814,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001126400529756,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,8.31953584565781e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.0001126398710766,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0005343125085346,285.3554077148437,294.1499938964844,295.1171569824219,293.35260009765625,294.7138366699219,295.1335144042969,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139762927778,2.2207753858083385e-08,0.0011397406924515,-0.0571528151631355,0.0,0.0,0.0,-0.0158221181482076,60.0,16.420846939086914,-0.0,-8.857019651031808e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001069653371814,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,0.0001126400529756,299.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,8.31953584565781e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,0.0001126398710766,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0005343125085346,285.3554077148437,294.1499938964844,295.1171569824219,293.35260009765625,294.7138366699219,295.1335144042969,285.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139762927778,2.2207753858083385e-08,0.0011397406924515,-0.0571528151631355,0.0,0.0,0.0,-0.0158221181482076,60.0,16.420846939086914,-0.0,-8.857019651031808e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001066987097146,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001123592737712,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,8.298797911265865e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001123590918723,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0005329806590452,285.34686279296875,294.1499938964844,295.1015014648437,293.3489074707031,294.7016296386719,295.1176147460937,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369247222319,2.1875397493431592e-08,0.0011369028361514,-0.0562860071659088,0.0,0.0,0.0,-0.0156573764979839,60.0,16.399263381958008,-0.0,-8.81290560528214e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001066987097146,298.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001123592737712,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,8.298797911265865e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001123590918723,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,0.0005329806590452,285.34686279296875,294.1499938964844,295.1015014648437,293.3489074707031,294.7016296386719,295.1176147460937,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369247222319,2.1875397493431592e-08,0.0011369028361514,-0.0562860071659088,0.0,0.0,0.0,-0.0156573764979839,60.0,16.399263381958008,-0.0,-8.81290560528214e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001058892303262,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.000111506844405,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,8.235837594838813e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0001115066625061,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0005289371474646,285.33856201171875,294.1499938964844,295.0858459472656,293.3452453613281,294.689453125,295.10223388671875,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283009080216,2.0866574246269923e-08,0.001128280069679,-0.0536541752517223,0.0,0.0,0.0,-0.015157276764512,60.0,16.311683654785156,-0.0,-8.67967955286986e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
