time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875920,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001058892303262,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.000111506844405,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,8.235837594838813e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408935546875,0.0,0.0,0.0001115066625061,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,0.0005289371474646,285.33856201171875,294.1499938964844,295.0858459472656,293.3452453613281,294.689453125,295.10223388671875,285.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283009080216,2.0866574246269923e-08,0.001128280069679,-0.0536541752517223,0.0,0.0,0.0,-0.015157276764512,60.0,16.311683654785156,-0.0,-8.67967955286986e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40728759765625,0.0,0.0,0.0001053388696163,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0001109272852772,299.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,8.193031681003049e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0001109271106543,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,0.0005261879996396,285.33404541015625,294.1499938964844,295.0770568847656,293.3432006835937,294.6826477050781,295.09375,285.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224368354305,2.0180712212436447e-08,0.0011224165791645,-0.0518642626702785,0.0,0.0,0.0,-0.0148172713816165,60.0,16.24409294128418,-0.0,-8.589682209958482e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0001048737540259,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0001104374969145,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,8.15685634734109e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0001104373222915,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0005238646990619,285.3305969238281,294.1499938964844,295.07012939453125,293.34161376953125,294.6773376464844,295.08721923828125,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174783576279,1.9601081646669627e-08,0.0011174586834385,-0.0503512062132358,0.0,0.0,0.0,-0.0145299155265092,60.0,16.179758071899414,-0.0,-8.513990223946166e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,0.0001043361990014,298.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001098714201361,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,8.115046512102708e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39910888671875,0.0,0.0,0.0001098712455132,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971252441406,0.0,0.0,0.0005211795214563,285.3266906738281,294.1499938964844,295.062255859375,293.3398132324219,294.6712951660156,295.07977294921875,285.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117530521005,1.8931189060822362e-08,0.0011117341928184,-0.0486021004617214,0.0,0.0,0.0,-0.014197839424014,60.0,16.10569190979004,-0.0,-8.426926711990745e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3979797363281,0.0,0.0,0.0001037665861076,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,0.0001092715829145,299.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40093994140625,0.0,0.0,8.070742478594184e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0001092714082915,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939819335937,0.0,0.0,0.0005183341563679,285.3228759765625,294.1499938964844,295.0543518066406,293.3380126953125,294.6652526855469,295.0723876953125,285.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056769872084,1.8221342656943307e-08,0.0011056588264182,-0.0467482134699821,0.0,0.0,0.0,-0.0138459103181958,60.0,16.02412223815918,-0.0,-8.335160117667328e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,0.0001026096433633,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001080532601918,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,7.980758527992293e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,0.0001080530928447,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0005125550669617,285.3154602050781,294.1499938964844,295.0384826660156,293.3344421386719,294.6532287597656,295.0578308105469,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933505836874,1.6779617695306115e-08,0.001093333819881,-0.0429814346134662,0.0,0.0,0.0,-0.0131312003359198,60.0,15.852537155151367,-0.0,-8.150320240929433e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,0.0001026096433633,298.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001080532601918,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946838378906,0.0,0.0,7.980758527992293e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897399902344,0.0,0.0,0.0001080530928447,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0005125550669617,285.3154602050781,294.1499938964844,295.0384826660156,293.3344421386719,294.6532287597656,295.0578308105469,285.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933505836874,1.6779617695306115e-08,0.001093333819881,-0.0429814346134662,0.0,0.0,0.0,-0.0131312003359198,60.0,15.852537155151367,-0.0,-8.150320240929433e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.0001014677545754,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001068507845047,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,7.891944551374763e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001068506244337,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0005068511236459,285.308349609375,294.1499938964844,295.0224914550781,293.3309326171875,294.64129638671875,295.04351806640625,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811814572662,1.5356668825461384e-08,0.0010811660904437,-0.0392619483172893,0.0,0.0,0.0,-0.0124257821589708,60.0,15.675880432128906,-0.0,-7.969916993033621e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.0001014677545754,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001068507845047,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,7.891944551374763e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001068506244337,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0005068511236459,285.308349609375,294.1499938964844,295.0224914550781,293.3309326171875,294.64129638671875,295.04351806640625,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811814572662,1.5356668825461384e-08,0.0010811660904437,-0.0392619483172893,0.0,0.0,0.0,-0.0124257821589708,60.0,15.675880432128906,-0.0,-7.969916993033621e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001003939760266,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0001057200352079,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,7.80842819949612e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0001057198824128,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.000501487404108,285.3014831542969,294.1499938964844,295.0063781738281,293.32745361328125,294.6293640136719,295.029296875,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697391116991,1.4018618266220528e-08,0.0010697250254452,-0.0357629209756851,0.0,0.0,0.0,-0.0117624560371041,60.0,15.502174377441406,-0.0,-7.802117352184723e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798522949219,0.0,0.0,0.0001003939760266,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3768005371094,0.0,0.0,0.0001057200352079,299.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827209472656,0.0,0.0,7.80842819949612e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.0001057198824128,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,0.000501487404108,285.3014831542969,294.1499938964844,295.0063781738281,293.32745361328125,294.6293640136719,295.029296875,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697391116991,1.4018618266220528e-08,0.0010697250254452,-0.0357629209756851,0.0,0.0,0.0,-0.0117624560371041,60.0,15.502174377441406,-0.0,-7.802117352184723e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,9.94205693132244e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0001046949837473,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,7.732718950137496e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001046948309522,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0004966250853613,285.2948913574219,294.1499938964844,294.99005126953125,293.3240661621094,294.61749267578125,295.0151672363281,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059366040863,1.2805649873826042e-08,0.0010593532351776,-0.0325898602604866,0.0,0.0,0.0,-0.0111611364409327,60.0,15.336971282958984,-0.0,-7.651544109421593e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,9.94205693132244e-05,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0001046949837473,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,7.732718950137496e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,0.0001046948309522,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0004966250853613,285.2948913574219,294.1499938964844,294.99005126953125,293.3240661621094,294.61749267578125,295.0151672363281,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059366040863,1.2805649873826042e-08,0.0010593532351776,-0.0325898602604866,0.0,0.0,0.0,-0.0111611364409327,60.0,15.336971282958984,-0.0,-7.651544109421593e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,9.89944746834226e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001042462754412,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,7.699577690800652e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001042461299221,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36767578125,0.0,0.0,0.0004944966058246,285.2917175292969,294.1499938964844,294.9818115234375,293.3223571777344,294.611572265625,295.0080871582031,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548258433118,1.2274688820923533e-08,0.001054813619703,-0.031200585886836,0.0,0.0,0.0,-0.0108979195356369,60.0,15.260882377624512,-0.0,-7.586093886402524e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,9.856743417913094e-05,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001037965848809,299.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,7.666363671887666e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3667907714844,0.0,0.0,0.0001037964320858,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,0.0004923635278828,285.2885437011719,294.1499938964844,294.9735412597656,293.3207092285156,294.6056213378906,295.0010986328125,285.1587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502764489501,1.1742558925220692e-08,0.0010502646910026,-0.0298080723732709,0.0,0.0,0.0,-0.0106341261416673,60.0,15.184760093688965,-0.0,-7.52078150867419e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.783847053768112e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0001030289422487,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,7.609665772179142e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.0001030287894536,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0004887221730314,285.28240966796875,294.1499938964844,294.956787109375,293.3174133300781,294.59375,294.9869079589844,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425061918795,1.0834193098219204e-08,0.0010424953652545,-0.0274306125938892,0.0,0.0,0.0,-0.0101838009431958,60.0,15.046974182128906,-0.0,-7.409942526237502e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.783847053768112e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603820800781,0.0,0.0,0.0001030289422487,299.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,7.609665772179142e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.0001030287894536,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,0.0004887221730314,285.28240966796875,294.1499938964844,294.956787109375,293.3174133300781,294.59375,294.9869079589844,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425061918795,1.0834193098219204e-08,0.0010424953652545,-0.0274306125938892,0.0,0.0,0.0,-0.0101838009431958,60.0,15.046974182128906,-0.0,-7.409942526237502e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,9.72295893006958e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.000102387748484,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,7.562308019259945e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0001023876102408,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0004856807063333,285.2764587402344,294.1499938964844,294.9397888183594,293.3141784667969,294.5818786621094,294.9726867675781,285.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360174346715,1.0075464018655111e-08,0.0010360074229538,-0.0254444424062967,0.0,0.0,0.0,-0.0098076649010181,60.0,14.924164772033691,-0.0,-7.317991901345523e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,9.72295893006958e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,0.000102387748484,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36083984375,0.0,0.0,7.562308019259945e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0001023876102408,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0004856807063333,285.2764587402344,294.1499938964844,294.9397888183594,293.3141784667969,294.5818786621094,294.9726867675781,285.1820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360174346715,1.0075464018655111e-08,0.0010360074229538,-0.0254444424062967,0.0,0.0,0.0,-0.0098076649010181,60.0,14.924164772033691,-0.0,-7.317991901345523e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,9.673469321569428e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0001018666007439,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,7.523816748289391e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0001018664552248,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0004832086560782,285.2707214355469,294.1499938964844,294.9225158691406,293.3110046386719,294.5699462890625,294.9582824707031,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307431221008,9.458769767434204e-09,0.0010307336924597,-0.0238298662006855,0.0,0.0,0.0,-0.0095019415020942,60.0,14.816656112670898,-0.0,-7.24367694715511e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,9.673469321569428e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.0001018666007439,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,7.523816748289391e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0001018664552248,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,0.0004832086560782,285.2707214355469,294.1499938964844,294.9225158691406,293.3110046386719,294.5699462890625,294.9582824707031,285.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307431221008,9.458769767434204e-09,0.0010307336924597,-0.0238298662006855,0.0,0.0,0.0,-0.0095019415020942,60.0,14.816656112670898,-0.0,-7.24367694715511e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,9.64807768468745e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001015992093016,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,7.504066888941452e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0001015990710584,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.000481940282043,285.2671813964844,294.1499938964844,294.9112854003906,293.3090209960937,294.5622863769531,294.9488830566406,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280378628522,9.142352652702357e-09,0.0010280287824571,-0.0230013765394687,0.0,0.0,0.0,-0.0093450834974646,60.0,14.756412506103516,-0.0,-7.205694174672318e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,9.634579328121616e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0001014570589177,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,7.493568409699947e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463134765625,0.0,0.0,0.0001014569206745,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.000481266004499,285.26519775390625,294.1499938964844,294.9049072265625,293.30792236328125,294.5579528808594,294.94354248046875,285.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265982709825,8.97413965361693e-09,0.0010265893070027,-0.0225609205663204,0.0,0.0,0.0,-0.0092616882175207,60.0,14.723715782165527,-0.0,-7.185542472143426e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,9.618538024369629e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0001012881402857,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,7.481092325178906e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0001012880020425,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0004804647469427,285.2624816894531,294.1499938964844,294.89599609375,293.306396484375,294.55194091796875,294.93609619140625,285.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248905746266,8.77424621847922e-09,0.0010248818434774,-0.0220374893397092,0.0,0.0,0.0,-0.009162601083517,60.0,14.681883811950684,-0.0,-7.161631998542364e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,9.604472143109888e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001011400163406,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,7.47015219531022e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,0.0001011398853734,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0004797621513716,285.25982666015625,294.1499938964844,294.8869934082031,293.3049011230469,294.5458984375,294.92852783203125,285.2167053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233914945274,8.598957101924043e-09,0.0010233828797936,-0.021578473970294,0.0,0.0,0.0,-0.0090757021680474,60.0,14.643052101135254,-0.0,-7.140697277918663e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,9.583328937878832e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001009173574857,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,7.453707075910643e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0001009172265185,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,0.0004787060024682,285.2546691894531,294.1499938964844,294.8686828613281,293.3019714355469,294.53375244140625,294.9128723144531,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211357148364,8.335447887475311e-09,0.0010211274493485,-0.0208884179592132,0.0,0.0,0.0,-0.008945059031248,60.0,14.576295852661133,-0.0,-7.109284183570709e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,9.583328937878832e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001009173574857,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411865234375,0.0,0.0,7.453707075910643e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,0.0001009172265185,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33514404296875,0.0,0.0,0.0004787060024682,285.2546691894531,294.1499938964844,294.8686828613281,293.3019714355469,294.53375244140625,294.9128723144531,285.2281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211357148364,8.335447887475311e-09,0.0010211274493485,-0.0208884179592132,0.0,0.0,0.0,-0.008945059031248,60.0,14.576295852661133,-0.0,-7.109284183570709e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.56913863774389e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001007679238682,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,7.442669448209926e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.000100767792901,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0004779971786774,285.24969482421875,294.1499938964844,294.8500061035156,293.2991027832031,294.5214538574219,294.896240234375,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196234798058,8.158579589689907e-09,0.0010196153307333,-0.0204252339899539,0.0,0.0,0.0,-0.0088573787361383,60.0,14.519248008728027,-0.0,-7.088238618280229e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33404541015625,0.0,0.0,9.56913863774389e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0001007679238682,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,7.442669448209926e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.000100767792901,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33062744140625,0.0,0.0,0.0004779971786774,285.24969482421875,294.1499938964844,294.8500061035156,293.2991027832031,294.5214538574219,294.896240234375,285.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196234798058,8.158579589689907e-09,0.0010196153307333,-0.0204252339899539,0.0,0.0,0.0,-0.0088573787361383,60.0,14.519248008728027,-0.0,-7.088238618280229e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.561159822624175e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001006839083856,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,7.436464511556551e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0001006837774184,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.000477598659927,285.2449035644531,294.1499938964844,294.8268127441406,293.29351806640625,294.5090026855469,294.87811279296875,285.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.05911071211085e-09,0.0010187645675614,-0.0201647374778985,0.0,0.0,0.0,-0.0088080670684576,60.0,14.468331336975098,-0.0,-7.076416608242654e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,9.561159822624175e-05,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,0.0001006839083856,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,7.436464511556551e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0001006837774184,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.000477598659927,285.2449035644531,294.1499938964844,294.8268127441406,293.29351806640625,294.5090026855469,294.87811279296875,285.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187727166339,8.05911071211085e-09,0.0010187645675614,-0.0201647374778985,0.0,0.0,0.0,-0.0088080670684576,60.0,14.468331336975098,-0.0,-7.076416608242654e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,9.559292811900376e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001006642414722,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,7.43501223041676e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.000100664110505,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0004775053821504,285.2402038574219,294.1499938964844,294.7954406738281,293.2826538085937,294.4962463378906,294.857421875,285.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185723658651,8.035784482274266e-09,0.0010185643332079,-0.0201036483049392,0.0,0.0,0.0,-0.0087964991107583,60.0,14.420105934143066,-0.0,-7.073645491573188e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,9.559292811900376e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001006642414722,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,7.43501223041676e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.000100664110505,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,0.0004775053821504,285.2402038574219,294.1499938964844,294.7954406738281,293.2826538085937,294.4962463378906,294.857421875,285.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185723658651,8.035784482274266e-09,0.0010185643332079,-0.0201036483049392,0.0,0.0,0.0,-0.0087964991107583,60.0,14.420105934143066,-0.0,-7.073645491573188e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,9.560240141581744e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,0.0001006742168101,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,7.435748557327315e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.0001006740858429,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0004775527340825,285.2379150390625,294.1499938964844,294.7768859863281,293.2753601074219,294.48974609375,294.8456726074219,285.2677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186734143644,8.047558175405811e-09,0.0010186652652919,-0.0201344806700944,0.0,0.0,0.0,-0.0088023375719785,60.0,14.396116256713867,-0.0,-7.075043839677164e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209533691406,0.0,0.0,9.561708429828286e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.00010068967822,299.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,7.436890882672742e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0001006895472528,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0004776260757353,285.23565673828125,294.1499938964844,294.7565002441406,293.2668762207031,294.48309326171875,294.8326416015625,285.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188297601416,8.065823564606944e-09,0.0010188216110691,-0.020182317122817,0.0,0.0,0.0,-0.0088113928213715,60.0,14.371356010437012,-0.0,-7.077213837192178e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,9.56416697590612e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0001007155588013,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,7.43880300433375e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.00010071543511,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0004777488938998,285.2312927246094,294.1499938964844,294.71063232421875,293.2465209960937,294.4693603515625,294.80224609375,285.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096394665813023e-09,0.00101908238139,-0.0202623791992664,0.0,0.0,0.0,-0.0088265445083379,60.0,14.3174467086792,-0.0,-7.080846842200117e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,9.56416697590612e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0001007155588013,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192443847656,0.0,0.0,7.43880300433375e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.00010071543511,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,0.0004777488938998,285.2312927246094,294.1499938964844,294.71063232421875,293.2465209960937,294.4693603515625,294.80224609375,285.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190904140472,8.096394665813023e-09,0.00101908238139,-0.0202623791992664,0.0,0.0,0.0,-0.0088265445083379,60.0,14.3174467086792,-0.0,-7.080846842200117e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,9.563850471749902e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001007122264127,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.438556349370629e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001007121027214,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004777331196237,285.2270812988281,294.1499938964844,294.6584777832031,293.22198486328125,294.4549560546875,294.7660827636719,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190563043579,8.092393422032274e-09,0.0010190481552854,-0.0202518999576568,0.0,0.0,0.0,-0.0088245617225766,60.0,14.255016326904297,-0.0,-7.080370778567159e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,9.563850471749902e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001007122264127,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.438556349370629e-05,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111572265625,0.0,0.0,0.0001007121027214,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,0.0004777331196237,285.2270812988281,294.1499938964844,294.6584777832031,293.22198486328125,294.4549560546875,294.7660827636719,285.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190563043579,8.092393422032274e-09,0.0010190481552854,-0.0202518999576568,0.0,0.0,0.0,-0.0088245617225766,60.0,14.255016326904297,-0.0,-7.080370778567159e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
