time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878260,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.556250006426126e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.000100632183603,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,7.432645361404866e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001006320599117,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0004773534601554,285.2230224609375,294.1499938964844,294.6006774902344,293.193603515625,294.439697265625,294.7239074707031,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182469850406,7.997638995504985e-09,0.0010182390687987,-0.0200037471950054,0.0,0.0,0.0,-0.0087775932624936,60.0,14.17892360687256,-0.0,-7.069115071089982e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.556250006426126e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.000100632183603,299.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,7.432645361404866e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001006320599117,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0004773534601554,285.2230224609375,294.1499938964844,294.6006774902344,293.193603515625,294.439697265625,294.7239074707031,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182469850406,7.997638995504985e-09,0.0010182390687987,-0.0200037471950054,0.0,0.0,0.0,-0.0087775932624936,60.0,14.17892360687256,-0.0,-7.069115071089982e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,9.544359636493029e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001005069716484,299.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,7.423396891681477e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0001005068479571,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0004767595091834,285.22021484375,294.1499938964844,294.5558776855469,293.17095947265625,294.4282531738281,294.6907043457031,285.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169823653995,7.849448202534859e-09,0.0010169744491577,-0.0196156408637762,0.0,0.0,0.0,-0.0087041417136788,60.0,14.114280700683594,-0.0,-7.05152913837992e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,9.537550795357674e-05,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.000100435274362,299.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,7.418101449729875e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001004351506708,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,0.0004764194309245,285.2191772460937,294.1499938964844,294.5378112792969,293.1617126464844,294.423583984375,294.6771850585937,285.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162559337913,7.764600518100906e-09,0.0010162481339648,-0.0193934254348278,0.0,0.0,0.0,-0.008662074804306,60.0,14.085257530212402,-0.0,-7.0414706954125e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,9.52503178268671e-05,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001003034340101,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,7.408364035654813e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001003033103188,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0004757940478157,285.21728515625,294.1499938964844,294.50469970703125,293.14459228515625,294.415283203125,294.6527099609375,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149260051548,7.608589314145321e-09,0.0010149184381589,-0.0189848244190216,0.0,0.0,0.0,-0.0085847554728388,60.0,14.033371925354004,-0.0,-7.022993031569058e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,9.509002120466904e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,0.0001001346317934,299.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,7.395895954687148e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997741699219,0.0,0.0,0.0001001345081022,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0004749933432321,285.2154235839844,294.1499938964844,294.4705505371094,293.1267395019531,294.40679931640625,294.6275634765625,285.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132160969078,7.408839319822391e-09,0.0010132087627425,-0.0184616576880216,0.0,0.0,0.0,-0.0084857223555445,60.0,13.97705078125,-0.0,-6.999371748861449e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,9.465221228310838e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.967359073925763e-05,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,7.36184447305277e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,9.96734743239358e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0004728063941001,285.2119140625,294.1499938964844,294.3995056152344,293.0889892578125,294.3888854980469,294.5761108398437,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085485409945,6.863297041803662e-09,0.0010085416724905,-0.0170327499508857,0.0,0.0,0.0,-0.0082152634859085,60.0,13.843731880187988,-0.0,-6.935061236390538e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,9.465221228310838e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953796386719,0.0,0.0,9.967359073925763e-05,299.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,7.36184447305277e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,9.96734743239358e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0004728063941001,285.2119140625,294.1499938964844,294.3995056152344,293.0889892578125,294.3888854980469,294.5761108398437,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085485409945,6.863297041803662e-09,0.0010085416724905,-0.0170327499508857,0.0,0.0,0.0,-0.0082152634859085,60.0,13.843731880187988,-0.0,-6.935061236390538e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.405668242834508e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,9.904646867653356e-05,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,7.315525726880878e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.904635226121172e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0004698316624853,285.20855712890625,294.1499938964844,294.3253173828125,293.04888916015625,294.3701477050781,294.5254821777344,285.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022055357694,6.121263496083884e-09,0.0010021994821727,-0.0150890154764056,0.0,0.0,0.0,-0.0078474190086126,60.0,13.68939971923828,-0.0,-6.848063094366807e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.405668242834508e-05,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,9.904646867653356e-05,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,7.315525726880878e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.904635226121172e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0004698316624853,285.20855712890625,294.1499938964844,294.3253173828125,293.04888916015625,294.3701477050781,294.5254821777344,285.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022055357694,6.121263496083884e-09,0.0010021994821727,-0.0150890154764056,0.0,0.0,0.0,-0.0078474190086126,60.0,13.68939971923828,-0.0,-6.848063094366807e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,9.328589658252896e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,9.82347919489257e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,7.255575474118814e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,9.823467553360388e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.0004659814585465,285.20538330078125,294.1499938964844,294.24859619140625,293.0067749023437,294.3504943847656,294.4780578613281,285.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939926676452,5.1608708417916205e-09,0.000993987545371,-0.0125730521976947,0.0,0.0,0.0,-0.0073713138699531,60.0,13.511570930480955,-0.0,-6.736278379548821e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,9.328589658252896e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,9.82347919489257e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,7.255575474118814e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,9.823467553360388e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.0004659814585465,285.20538330078125,294.1499938964844,294.24859619140625,293.0067749023437,294.3504943847656,294.4780578613281,285.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939926676452,5.1608708417916205e-09,0.000993987545371,-0.0125730521976947,0.0,0.0,0.0,-0.0073713138699531,60.0,13.511570930480955,-0.0,-6.736278379548821e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,9.255068289348856e-05,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.746057185111567e-05,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,7.198392268037423e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.746046271175146e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004623089043889,285.2023620605469,294.1499938964844,294.1700134277344,292.9630432128906,294.3300170898437,294.43609619140625,285.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861543076112,4.2448031756237015e-09,0.0009861500002443,-0.0101729920133948,0.0,0.0,0.0,-0.0069171581417322,60.0,13.3262300491333,-0.0,-6.630509830074517e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,9.255068289348856e-05,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.746057185111567e-05,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,7.198392268037423e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,9.746046271175146e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004623089043889,285.2023620605469,294.1499938964844,294.1700134277344,292.9630432128906,294.3300170898437,294.43609619140625,285.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861543076112,4.2448031756237015e-09,0.0009861500002443,-0.0101729920133948,0.0,0.0,0.0,-0.0069171581417322,60.0,13.3262300491333,-0.0,-6.630509830074517e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.21946411835961e-05,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,9.70856344792992e-05,299.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885437011719,0.0,0.0,7.17069924576208e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.708552533993496e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0004605303984135,285.2008972167969,294.1499938964844,294.13018798828125,292.9407043457031,294.3195495605469,294.4157409667969,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823598666116,3.801177594908722e-09,0.0009823561413213,-0.0090106455609202,0.0,0.0,0.0,-0.0066972314380109,60.0,13.232544898986816,-0.0,-6.579589495459004e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.188419790007174e-05,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,9.675871842773633e-05,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,7.146553980419412e-05,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28338623046875,0.0,0.0,9.67586092883721e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0004589796881191,285.1994934082031,294.1499938964844,294.09014892578125,292.9180908203125,294.30865478515625,294.3985595703125,285.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790523909032,3.414371230192614e-09,0.0009790490148589,-0.0079971402883529,0.0,0.0,0.0,-0.0065054772421717,60.0,13.141169548034668,-0.0,-6.535350394187844e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.131879778578876e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.616331954021008e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,7.102578092599288e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.616321767680348e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0004561553942039,285.1968078613281,294.1499938964844,294.0096435546875,292.8722839355469,294.28631591796875,294.36700439453125,285.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730265592224,2.709893420771436e-09,0.0009730238234624,-0.006151218432933,0.0,0.0,0.0,-0.0061562312766909,60.0,12.963390350341797,-0.0,-6.45516351482911e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,9.131879778578876e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.616331954021008e-05,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,7.102578092599288e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804870605469,0.0,0.0,9.616321767680348e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,0.0004561553942039,285.1968078613281,294.1499938964844,294.0096435546875,292.8722839355469,294.28631591796875,294.36700439453125,285.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730265592224,2.709893420771436e-09,0.0009730238234624,-0.006151218432933,0.0,0.0,0.0,-0.0061562312766909,60.0,12.963390350341797,-0.0,-6.45516351482911e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,9.085119381779803e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.567090455675498e-05,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,7.066209218464792e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.567080269334838e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004538196371868,285.1942443847656,294.1499938964844,293.9291687011719,292.8260498046875,294.26324462890625,294.34063720703125,285.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680432267487,2.127263920570499e-09,0.0009680411312729,-0.004624524153769,0.0,0.0,0.0,-0.0058673936873674,60.0,12.79452419281006,-0.0,-6.389219464608686e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,9.085119381779803e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,9.567090455675498e-05,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,7.066209218464792e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.567080269334838e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004538196371868,285.1942443847656,294.1499938964844,293.9291687011719,292.8260498046875,294.26324462890625,294.34063720703125,285.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680432267487,2.127263920570499e-09,0.0009680411312729,-0.004624524153769,0.0,0.0,0.0,-0.0058673936873674,60.0,12.79452419281006,-0.0,-6.389219464608686e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,9.052832319866866e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.53309063334018e-05,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,7.041096978355199e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.53308044699952e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.000452206848422,285.1918640136719,294.1499938964844,293.84930419921875,292.7797546386719,294.23907470703125,294.3204040527344,285.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646023390814,1.724963283322722e-09,0.0009646005928516,-0.0035703354515135,0.0,0.0,0.0,-0.0056679537519812,60.0,12.641485214233398,-0.0,-6.343883285353513e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,9.052832319866866e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.53309063334018e-05,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,7.041096978355199e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.53308044699952e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.000452206848422,285.1918640136719,294.1499938964844,293.84930419921875,292.7797546386719,294.23907470703125,294.3204040527344,285.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646023390814,1.724963283322722e-09,0.0009646005928516,-0.0035703354515135,0.0,0.0,0.0,-0.0056679537519812,60.0,12.641485214233398,-0.0,-6.343883285353513e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.022345329867676e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,9.500986197963356e-05,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,7.017384632490575e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.500976011622696e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409973144531,0.0,0.0,0.0004506839904934,285.14532470703125,294.1499938964844,293.7862854003906,292.74298095703125,294.207275390625,294.30206298828125,285.42340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816853657364,1.565792162594448e-09,0.0011816837359219,-0.0029347978997975,0.0,0.0,0.0,-0.0066870865412056,60.0,14.211514472961426,-0.0,-6.301223720583948e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.019598655868322e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.49809400481172e-05,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,7.015248411335051e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.49808381847106e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0004505467659328,285.1359558105469,294.1499938964844,293.7707214355469,292.7338256835937,294.2003173828125,294.2978515625,285.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011532196076586,1.5033424505261903e-09,0.0011532180942595,-0.0027990841772407,0.0,0.0,0.0,-0.0065157236531376,60.0,14.306132316589355,-0.0,-6.297386789810845e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,9.018873242894188e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.49733002926223e-05,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,7.014684524619952e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.49731984292157e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0004505105607677,285.1349182128906,294.1499938964844,293.7320861816406,292.71112060546875,294.1935729980469,294.2745666503906,285.4305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615381713956,1.30237642892439e-09,0.0009615368908271,-0.0024624257348477,0.0,0.0,0.0,-0.0054612229578197,60.0,13.126514434814451,-0.0,-6.296372134784178e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.012161171995103e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.49026143644005e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,7.009463297436014e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23291015625,0.0,0.0,9.490251250099392e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,0.000450175255537,285.1339416503906,294.1499938964844,293.6940002441406,292.68865966796875,294.1806945800781,294.2681884765625,285.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602678474038,1.2181685660195283e-09,0.000960266625043,-0.0022423139307647,0.0,0.0,0.0,-0.0054167117923498,60.0,12.77464199066162,-0.0,-6.287000076099504e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.003944433061406e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.481608867645264e-05,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.003072823863477e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.481599408900364e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0004497648624237,285.14227294921875,294.1499938964844,293.61981201171875,292.6446838378906,294.1583557128906,294.25811767578125,285.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008836554479785,1.0399047178921703e-09,0.0008836544002406,-0.0018502697348594,0.0,0.0,0.0,-0.0049509028904139,60.0,11.905256271362305,-0.0,-6.275537600686222e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,9.003944433061406e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.481608867645264e-05,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,7.003072823863477e-05,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.481599408900364e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0004497648624237,285.14227294921875,294.1499938964844,293.61981201171875,292.6446838378906,294.1583557128906,294.25811767578125,285.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008836554479785,1.0399047178921703e-09,0.0008836544002406,-0.0018502697348594,0.0,0.0,0.0,-0.0049509028904139,60.0,11.905256271362305,-0.0,-6.275537600686222e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.002486331155524e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.48007291299291e-05,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,7.001938502071425e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.480063454248012e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004496920155361,285.1750793457031,294.1499938964844,293.5487670898437,292.6023254394531,294.1389465332031,294.2479858398437,285.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006782484124414,8.161127329486813e-10,0.0006782475975342,-0.0014673254918307,0.0,0.0,0.0,-0.0038170933257788,60.0,9.988402366638184,-0.0,-6.273499764120062e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.002486331155524e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.48007291299291e-05,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,7.001938502071425e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25946044921875,0.0,0.0,9.480063454248012e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0004496920155361,285.1750793457031,294.1499938964844,293.5487670898437,292.6023254394531,294.1389465332031,294.2479858398437,285.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006782484124414,8.161127329486813e-10,0.0006782475975342,-0.0014673254918307,0.0,0.0,0.0,-0.0038170933257788,60.0,9.988402366638184,-0.0,-6.273499764120062e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,2.7204956495552324e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,2.8648193620028906e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,2.115942515956704e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,2.8648162697209045e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001358941372018,285.1803283691406,294.1499938964844,293.48150634765625,292.5619506835937,294.10711669921875,294.23486328125,285.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005749375559389,6.480781467033121e-10,0.0005749369156546,-0.0011288711102679,0.0,0.0,0.0,-0.0031949102412909,60.0,8.603886604309082,-0.0,-5.7290265864651255e-09,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,2.7204956495552324e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,2.8648193620028906e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,2.115942515956704e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,2.8648162697209045e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001358941372018,285.1803283691406,294.1499938964844,293.48150634765625,292.5619506835937,294.10711669921875,294.23486328125,285.4657287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005749375559389,6.480781467033121e-10,0.0005749369156546,-0.0011288711102679,0.0,0.0,0.0,-0.0031949102412909,60.0,8.603886604309082,-0.0,-5.7290265864651255e-09,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,9.020663856063038e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.499214502284305e-05,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,7.016077142907307e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,9.499205043539404e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.0004506000550463,285.3759765625,294.1499938964844,293.41864013671875,292.5240478515625,293.8746643066406,294.09552001953125,285.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,0.0001369383244309,2.2408522259986801e-10,-0.0001369385572616,-0.0007260622805915,0.0,0.0,0.0,0.0005484463181346,60.0,10.056722640991213,-0.0,-6.298851218389245e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,9.020663856063038e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996276855469,0.0,0.0,9.499214502284305e-05,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,7.016077142907307e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984069824219,0.0,0.0,9.499205043539404e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965759277344,0.0,0.0,0.0004506000550463,285.3759765625,294.1499938964844,293.41864013671875,292.5240478515625,293.8746643066406,294.09552001953125,285.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,0.0001369383244309,2.2408522259986801e-10,-0.0001369385572616,-0.0007260622805915,0.0,0.0,0.0,0.0005484463181346,60.0,10.056722640991213,-0.0,-6.298851218389245e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40509033203125,0.0,0.0,2.517703796911519e-05,298.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,2.6512692784308456e-05,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,1.958215398190077e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,2.6512665499467403e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,0.0001257643016288,285.3813171386719,294.1499938964844,293.3890686035156,292.5061340332031,293.8487548828125,294.0914306640625,285.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002687980013433,3.36066813266811e-10,0.0002687976520974,-0.0006147277308627,0.0,0.0,0.0,-0.0015139824245125,60.0,8.207545280456543,-0.0,-4.90674612052544e-09,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40826416015625,0.0,0.0,9.028401836985722e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,9.507362847216427e-05,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,7.022095087449998e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.507353388471528e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0004509865830186,285.3848876953125,294.1499938964844,293.3608093261719,292.4889831542969,293.7616882324219,294.0299987792969,285.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0005995313986204,-1.4365797440518688e-10,-0.0005995312239974,-0.0002218520239694,0.0,0.0,0.0,0.0030401472467929,60.0,7.126005172729492,-0.0,-6.309662836656571e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,1.1205749615328386e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,1.180021990876412e-05,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,8.715588592167478e-06,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,1.1800208085332995e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,5.597493873210624e-05,285.38525390625,294.1499938964844,293.30865478515625,292.4572448730469,293.7323913574219,294.0301818847656,285.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236835523741,1.5362984495670418e-10,0.0001236834068549,-0.0002802121452987,0.0,0.0,0.0,-0.0006960196769796,60.0,4.639291286468506,-0.0,-9.719998139701147e-10,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,1.1205749615328386e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,1.180021990876412e-05,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41217041015625,0.0,0.0,8.715588592167478e-06,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,1.1800208085332995e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,5.597493873210624e-05,285.38525390625,294.1499938964844,293.30865478515625,292.4572448730469,293.7323913574219,294.0301818847656,285.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236835523741,1.5362984495670418e-10,0.0001236834068549,-0.0002802121452987,0.0,0.0,0.0,-0.0006960196769796,60.0,4.639291286468506,-0.0,-9.719998139701147e-10,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,5.745476300944574e-06,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,6.050276624591788e-06,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,4.468706720217597e-06,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,6.050270712876227e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,2.869979289243929e-05,285.3857421875,294.1499938964844,293.2628173828125,292.42919921875,293.7470092773437,294.03302001953125,285.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.172357097966596e-05,7.707508936638519e-11,6.172349094413221e-05,-0.0001409083051839,0.0,0.0,0.0,-0.0003475941775832,60.0,2.9960196018218994,-0.0,-2.5552679416840363e-10,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
