time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880600,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,5.745476300944574e-06,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,6.050276624591788e-06,299.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,4.468706720217597e-06,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,6.050270712876227e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,2.869979289243929e-05,285.3857421875,294.1499938964844,293.2628173828125,292.42919921875,293.7470092773437,294.03302001953125,285.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.172357097966596e-05,7.707508936638519e-11,6.172349094413221e-05,-0.0001409083051839,0.0,0.0,0.0,-0.0003475941775832,60.0,2.9960196018218994,-0.0,-2.5552679416840363e-10,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,2.590044914541068e-06,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.72744796347979e-06,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,2.0144807422184385e-06,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.727445234995685e-06,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2937787687405944e-05,285.3852233886719,294.1499938964844,293.223876953125,292.40533447265625,293.7473449707031,294.0331420898437,285.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7598403903539293e-05,3.4518485292345247e-11,2.7598369342740625e-05,-6.315129576250911e-05,0.0,0.0,0.0,-0.0001554537884658,60.0,2.1821978092193604,-0.0,-5.192768437467521e-11,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,2.590044914541068e-06,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.72744796347979e-06,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,2.0144807422184385e-06,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.727445234995685e-06,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2937787687405944e-05,285.3852233886719,294.1499938964844,293.223876953125,292.40533447265625,293.7473449707031,294.0331420898437,285.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.7598403903539293e-05,3.4518485292345247e-11,2.7598369342740625e-05,-6.315129576250911e-05,0.0,0.0,0.0,-0.0001554537884658,60.0,2.1821978092193604,-0.0,-5.192768437467521e-11,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,9.94958782030153e-07,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,1.0477418754817336e-06,299.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,7.738573799542792e-07,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,1.047740852300194e-06,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,4.970016561856028e-06,285.38525390625,294.1499938964844,293.1958312988281,292.3880615234375,293.747314453125,294.0331726074219,285.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0601888789096847e-05,1.326019762742936e-11,1.060187514667632e-05,-2.425946331641171e-05,0.0,0.0,0.0,-5.9717349358834326e-05,60.0,1.7556967735290527,-0.0,-7.662924982054786e-12,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,8.602042953498312e-07,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,9.0583858991522e-07,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,6.690482337035064e-07,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,9.058376804205182e-07,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,4.296890892874217e-06,285.38525390625,294.1499938964844,293.1925048828125,292.3860168457031,293.747314453125,294.0331726074219,285.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-9.166006748273505e-06,1.1464279178752255e-11,9.16599492484238e-06,-2.0973840946680863e-05,0.0,0.0,0.0,-5.162943853065372e-05,60.0,1.7080057859420776,-0.0,-5.727796709154021e-12,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,4.388233492136351e-07,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,4.621031450824377e-07,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,3.413072704461229e-07,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,4.6210266191337723e-07,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,2.1920095605310053e-06,285.38525390625,294.1499938964844,293.1798400878906,292.3782043457031,293.747314453125,294.0331726074219,285.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.675836862588767e-06,5.848265881985837e-12,4.675830950873205e-06,-1.0699408448999748e-05,0.0,0.0,0.0,-2.633764233905822e-05,60.0,1.5428612232208252,-0.0,-1.4906092853095299e-12,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,1.848358550660123e-07,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,1.946414869280489e-07,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.437613121879622e-07,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,1.9464128797608282e-07,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.232916795554048e-07,285.38525390625,294.1499938964844,293.1693115234375,292.3717041015625,293.747314453125,294.0331726074219,285.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.969069899132592e-06,2.462894905380653e-12,1.969067398022162e-06,-4.505972356128041e-06,0.0,0.0,0.0,-1.1091266060248016e-05,60.0,1.4150418043136597,-0.0,-2.64458051811578e-13,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,8.511909399544493e-09,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,8.963470854439493e-09,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,6.6203784676588384e-09,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,8.963461084476876e-09,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,4.2518674803204703e-08,285.3852844238281,294.1499938964844,293.1549377441406,292.3628234863281,293.747314453125,294.0331726074219,285.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.069822937135541e-08,1.1345543509668973e-13,9.069811568451769e-08,-2.075394718303869e-07,0.0,0.0,0.0,-5.108886398375034e-07,60.0,1.2322452068328855,-0.0,-5.6083920204147125e-16,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,8.511909399544493e-09,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,8.963470854439493e-09,299.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,6.6203784676588384e-09,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,8.963461084476876e-09,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,4.2518674803204703e-08,285.3852844238281,294.1499938964844,293.1549377441406,292.3628234863281,293.747314453125,294.0331726074219,285.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.069822937135541e-08,1.1345543509668973e-13,9.069811568451769e-08,-2.075394718303869e-07,0.0,0.0,0.0,-5.108886398375034e-07,60.0,1.2322452068328855,-0.0,-5.6083920204147125e-16,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-5.285724635761824e-10,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-5.56613477531442e-10,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-4.1111217208289454e-10,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-5.566129224199301e-10,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-2.640324181513165e-09,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,5.637717848117063e-09,-7.0674222598071215e-15,-5.637710742689705e-09,1.2896825829500358e-08,0.0,0.0,0.0,3.1766830943524844e-08,60.0,1.1104328632354736,-0.0,-2.162685631806125e-18,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-5.285724635761824e-10,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-5.56613477531442e-10,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-4.1111217208289454e-10,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-5.566129224199301e-10,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-2.640324181513165e-09,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,5.637717848117063e-09,-7.0674222598071215e-15,-5.637710742689705e-09,1.2896825829500358e-08,0.0,0.0,0.0,3.1766830943524844e-08,60.0,1.1104328632354736,-0.0,-2.162685631806125e-18,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.14140913334937e-10,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-2.2550120104547486e-10,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.6655415935318274e-10,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.2550096512308208e-10,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-1.0696763474982163e-09,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,2.318245817534148e-09,-2.8752205169280164e-15,-2.318242930954284e-09,5.2794830729396836e-09,0.0,0.0,0.0,1.30385160446167e-08,60.0,1.031347155570984,-0.0,-3.549634926209059e-19,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.14140913334937e-10,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-2.2550120104547486e-10,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.6655415935318274e-10,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.2550096512308208e-10,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-1.0696763474982163e-09,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,2.318245817534148e-09,-2.8752205169280164e-15,-2.318242930954284e-09,5.2794830729396836e-09,0.0,0.0,0.0,1.30385160446167e-08,60.0,1.031347155570984,-0.0,-3.549634926209059e-19,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-9.031271563930687e-11,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-9.510384840760722e-11,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-7.024326953430915e-11,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-9.510375126309256e-11,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-4.5112991120532797e-10,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,9.777090248519471e-10,-1.237075314080671e-15,-9.7770780360662e-10,2.228739859333473e-09,0.0,0.0,0.0,5.515175871551037e-09,60.0,0.9601136445999146,-0.0,-6.313674452691486e-20,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-9.031271563930687e-11,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-9.510384840760722e-11,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-7.024326953430915e-11,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-9.510375126309256e-11,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-4.5112991120532797e-10,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,9.777090248519471e-10,-1.237075314080671e-15,-9.7770780360662e-10,2.228739859333473e-09,0.0,0.0,0.0,5.515175871551037e-09,60.0,0.9601136445999146,-0.0,-6.313674452691486e-20,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-5.858813434400645e-11,298.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-6.169626615148971e-11,299.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-4.5568580159249805e-11,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-6.169620370144456e-11,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-2.9265934120559223e-10,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5632629394531,0.0,0.0,0.0,0.0,1.0,1.0,6.341392966291435e-10,-7.765224836535046e-16,-6.341385194730265e-10,1.446073816246951e-09,0.0,0.0,0.0,3.579771146178244e-09,60.0,0.9277673363685608,-0.0,-2.6570745719629503e-20,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-3.8376510302917666e-11,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-4.041240259100576e-11,299.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-2.9848415405986366e-11,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-4.0412360957642335e-11,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-1.9169826837028839e-10,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,4.1021830377019336e-10,-5.304776766240551e-16,-4.102177764142567e-10,9.38575328568447e-10,0.0,0.0,0.0,2.313754521310329e-09,60.0,0.8968484401702881,-0.0,-1.140027428803972e-20,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-1.7141506963858074e-11,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-1.8050873296093783e-11,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.3332292735090956e-11,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-1.8050854214135548e-11,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-8.562522219035529e-11,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,1.8120896450035675e-10,-2.123090596921966e-16,-1.8120875633353959e-10,4.1567702058209477e-10,0.0,0.0,0.0,1.018634065985679e-09,60.0,0.8377082943916321,-0.0,-2.2401955361270065e-21,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-1.7141506963858074e-11,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-1.8050873296093783e-11,299.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.3332292735090956e-11,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-1.8050854214135548e-11,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-8.562522219035529e-11,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,1.8120896450035675e-10,-2.123090596921966e-16,-1.8120875633353959e-10,4.1567702058209477e-10,0.0,0.0,0.0,1.018634065985679e-09,60.0,0.8377082943916321,-0.0,-2.2401955361270065e-21,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-7.419458276924917e-12,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-7.813064431538841e-12,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-5.770693818629713e-12,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-7.813056625283199e-12,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-3.706166623596019e-11,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,8.778137938758589e-11,-9.244055688679383e-17,-8.778128918196515e-11,1.9396813322192228e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7836239337921143,-0.0,-4.261169125804444e-22,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-7.419458276924917e-12,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-7.813064431538841e-12,299.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-5.770693818629713e-12,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-7.813056625283199e-12,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-3.706166623596019e-11,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5777587890625,0.0,0.0,0.0,0.0,1.0,1.0,8.778137938758589e-11,-9.244055688679383e-17,-8.778128918196515e-11,1.9396813322192228e-10,0.0,0.0,0.0,4.80213202536106e-10,60.0,0.7836239337921143,-0.0,-4.261169125804444e-22,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-3.837650683347071e-12,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-4.0412399988920544e-12,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-2.9848415405986373e-12,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-4.0412360957642335e-12,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-1.9169827183973528e-11,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,3.8105962829604316e-11,-3.324790599047076e-17,-3.81059281351348e-11,8.802483048020449e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.733970582485199,-0.0,-1.140027448998811e-22,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-3.837650683347071e-12,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-4.0412399988920544e-12,299.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-2.9848415405986373e-12,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-4.0412360957642335e-12,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-1.9169827183973528e-11,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5830383300781,0.0,0.0,0.0,0.0,1.0,1.0,3.8105962829604316e-11,-3.324790599047076e-17,-3.81059281351348e-11,8.802483048020449e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.733970582485199,-0.0,-1.140027448998811e-22,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-1.5350603817590458e-12,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-1.6164959995568218e-12,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.1939366596075418e-12,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-1.616494373253563e-12,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-7.667930526644717e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,2.001833594722502e-11,-4.1229381647162266e-17,-2.0018296048585068e-11,4.25326475428367e-11,0.0,0.0,0.0,1.1641532182693479e-10,60.0,0.6901168823242188,-0.0,-1.8238074431422614e-23,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-1.7909036883687057e-12,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-1.8859119994829587e-12,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.3929260305953206e-12,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-1.885910047919049e-12,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-8.945918658631591e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5880126953125,0.0,0.0,0.0,0.0,1.0,1.0,2.001833594722502e-11,-4.1229381647162266e-17,-2.0018296048585068e-11,4.25326475428367e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6882895231246948,-0.0,-2.482726391194364e-23,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-1.0233735516992917e-12,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-1.0776639997045478e-12,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-7.959577550016583e-13,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-1.0776629155023754e-12,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-5.111953828990101e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5903625488281,0.0,0.0,0.0,0.0,1.0,1.0,1.7474143659823582e-11,-5.167512678314215e-18,-1.7474138455653154e-11,3.4832744327806247e-11,0.0,0.0,0.0,8.731149137020111e-11,60.0,0.6671978235244751,-0.0,-8.106861621135805e-24,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-7.675301908795229e-13,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-8.082479997784109e-13,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-5.969683298037709e-13,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-8.082471866267815e-13,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-3.833965263322359e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5926513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2218787613649251e-11,7.70357647168851e-19,-1.221878848101099e-11,2.44773055990688e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6468895077705383,-0.0,-4.560109464673664e-24,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-5.116867758496457e-13,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-5.388319998522739e-13,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-3.979788775008292e-13,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-5.388314577511877e-13,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-2.5559769144950506e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,6.963432868517527e-12,6.708233762916204e-18,-6.963439807411431e-12,1.4121866870331344e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6077901124954224,-0.0,-2.0267154052839512e-24,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-5.116867758496457e-13,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-5.388319998522739e-13,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-3.979788775008292e-13,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-5.388314577511877e-13,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,-2.5559769144950506e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.5970764160156,0.0,0.0,0.0,0.0,1.0,1.0,6.963432868517527e-12,6.708233762916204e-18,-6.963439807411431e-12,1.4121866870331344e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.6077901124954224,-0.0,-2.0267154052839512e-24,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,1.2779884572475253e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924254149966574e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.5652167201042175,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,1.2779884572475253e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924254149966574e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.5652167201042175,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,1.2779884572475253e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924254149966574e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.5255982279777527,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,1.2779884572475253e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.6062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924254149966574e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.5255982279777527,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584068913213e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.489188551902771,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584068913213e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.489188551902771,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,1.2779884572475253e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,4.41924101479696e-12,1.0604788806716677e-17,-4.419251856818685e-12,6.421932863959201e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4720182418823242,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,1.2779884572475253e-12,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264521064751317e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4555899202823639,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.3852844238281,294.1499938964844,293.1499938964844,292.3597717285156,293.747314453125,294.0331726074219,285.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584068913213e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.4247249662876129,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
