time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17890200,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.3852844238281,294.1499938964844,292.3554382324219,291.94195556640625,293.747314453125,294.0331726074219,285.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584730657703e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.008311036042869,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.3852844238281,294.1499938964844,292.27398681640625,291.8981628417969,293.747314453125,294.0331726074219,285.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584730657703e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0077774417586624,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.3852844238281,294.1499938964844,292.27398681640625,291.8981628417969,293.747314453125,294.0331726074219,285.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584730657703e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0077774417586624,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890380,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.3852844238281,294.1499938964844,292.1927185058594,291.85430908203125,293.747314453125,294.0331726074219,285.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584730657703e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0072808405384421,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890440,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.3852844238281,294.1499938964844,292.1927185058594,291.85430908203125,293.747314453125,294.0331726074219,285.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584730657703e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0072808405384421,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890500,298.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,1.2779884572475253e-12,285.3852844238281,294.1499938964844,292.15234375,291.8324584960937,293.747314453125,294.0331726074219,285.67431640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.592425911305025e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0070572244003415,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890560,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.3852844238281,294.1499938964844,292.1122741699219,291.81072998046875,293.747314453125,294.0331726074219,285.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584730657703e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0068451114930212,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890620,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,292.0332946777344,291.767822265625,293.747314453125,294.0331726074219,285.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924260767411474e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0064307069405913,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890680,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,292.0332946777344,291.767822265625,293.747314453125,294.0331726074219,285.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924260767411474e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0064307069405913,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890740,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.9564514160156,291.7259521484375,293.747314453125,294.0331726074219,285.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584730657703e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0060654440894722,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890800,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.9564514160156,291.7259521484375,293.747314453125,294.0331726074219,285.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530584730657703e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0060654440894722,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890860,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.88238525390625,291.6854858398437,293.747314453125,294.0331726074219,285.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264529336557444e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0057557667605578,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890920,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.88238525390625,291.6854858398437,293.747314453125,294.0331726074219,285.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264529336557444e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0057557667605578,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890980,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.8117980957031,291.6468505859375,293.747314453125,294.0331726074219,285.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305848960938258e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0054385177791118,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891040,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.8117980957031,291.6468505859375,293.747314453125,294.0331726074219,285.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305848960938258e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0054385177791118,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891100,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.7779846191406,291.6282958984375,293.747314453125,294.0331726074219,285.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.59242624217727e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0052766082808375,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891160,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.74530029296875,291.6103820800781,293.747314453125,294.0331726074219,285.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.602932405546988e-12,-1.4199739737109896e-17,3.6029465001752323e-12,-4.907562203837479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0051291021518409,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891220,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.6835632324219,291.5765075683594,293.747314453125,294.0331726074219,285.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0048081325367093,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891280,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.6835632324219,291.5765075683594,293.747314453125,294.0331726074219,285.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0048081325367093,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891340,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.62725830078125,291.5456237792969,293.747314453125,294.0331726074219,285.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0045131058432161,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891400,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.62725830078125,291.5456237792969,293.747314453125,294.0331726074219,285.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0045131058432161,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891460,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.5770263671875,291.5180969238281,293.747314453125,294.0331726074219,285.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0042381384409964,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891520,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.5770263671875,291.5180969238281,293.747314453125,294.0331726074219,285.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0042381384409964,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891580,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.53350830078125,291.4944152832031,293.747314453125,294.0331726074219,285.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924264076133924e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0039809271693229,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891640,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.53350830078125,291.4944152832031,293.747314453125,294.0331726074219,285.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924264076133924e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0039809271693229,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891700,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-2.6941599992613696e-13,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.5144958496094,291.4841003417969,293.747314453125,294.0331726074219,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.6585894903906616e-12,-1.4818151543583118e-17,3.658604235540208e-12,-3.226085631274911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0038748523220419,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891760,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,-2.6941599992613696e-13,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4974060058594,291.4748840332031,293.747314453125,294.0331726074219,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.6585894903906616e-12,-1.4818151543583118e-17,3.658604235540208e-12,-3.226085631274911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0037516192533075,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891820,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4693603515625,291.4599609375,293.747314453125,294.0331726074219,285.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924264076133924e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0035196759272366,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891880,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4693603515625,291.4599609375,293.747314453125,294.0331726074219,285.6748046875,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924264076133924e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0035196759272366,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17891940,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.45001220703125,291.45001220703125,293.747314453125,294.0331726074219,285.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924264076133924e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0033043103758245,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892000,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,2.6941599992613696e-13,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.45001220703125,291.45001220703125,293.747314453125,294.0331726074219,285.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924264076133924e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0033043103758245,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892060,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.4359130859375,291.4359130859375,293.747314453125,294.0331726074219,285.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0031301178969442,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892120,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.4359130859375,291.4359130859375,293.747314453125,294.0331726074219,285.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0031301178969442,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892180,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4231872558594,291.4231872558594,293.747314453125,294.0331726074219,285.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264530990918668e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002948785200715,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892240,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4231872558594,291.4231872558594,293.747314453125,294.0331726074219,285.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264530990918668e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002948785200715,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892300,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.4173278808594,291.4173278808594,293.747314453125,294.0331726074219,285.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0028971130959689,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892360,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.4117736816406,291.4117736816406,293.747314453125,294.0331726074219,285.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0028117774054408,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892420,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.40167236328125,291.40167236328125,293.747314453125,294.0331726074219,285.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.326453181809928e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026363262441009,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892480,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.40167236328125,291.40167236328125,293.747314453125,294.0331726074219,285.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.326453181809928e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0026363262441009,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892540,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.39276123046875,291.39276123046875,293.747314453125,294.0331726074219,285.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0025076009333133,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892600,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061584472656,0.0,0.0,0.0,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.39276123046875,291.39276123046875,293.747314453125,294.0331726074219,285.6749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0025076009333133,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
