time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892660,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.38507080078125,291.38507080078125,293.747314453125,294.0331726074219,285.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0023482432588934,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892720,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.38507080078125,291.38507080078125,293.747314453125,294.0331726074219,285.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0023482432588934,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3785400390625,291.3785400390625,293.747314453125,294.0331726074219,285.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305852269660705e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.002203109441325,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3785400390625,291.3785400390625,293.747314453125,294.0331726074219,285.67498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305852269660705e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.002203109441325,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.37567138671875,291.37567138671875,293.747314453125,294.0331726074219,285.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585061529948e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0021412973292171,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.37310791015625,291.37310791015625,293.747314453125,294.0331726074219,285.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924264076133924e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0020746879745274,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3687438964844,291.3687438964844,293.747314453125,294.0331726074219,285.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.602932405546988e-12,-1.4199738082748668e-17,3.6029465001752323e-12,-4.907562203837479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019490574486553,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3687438964844,291.3687438964844,293.747314453125,294.0331726074219,285.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.602932405546988e-12,-1.4199738082748668e-17,3.6029465001752323e-12,-4.907562203837479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019490574486553,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.36541748046875,291.36541748046875,293.747314453125,294.0331726074219,285.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305852269660705e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0018329514423385,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.36541748046875,291.36541748046875,293.747314453125,294.0331726074219,285.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305852269660705e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0018329514423385,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3630676269531,291.3630676269531,293.747314453125,294.0331726074219,285.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305852269660705e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.001724780187942,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3630676269531,291.3630676269531,293.747314453125,294.0331726074219,285.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305852269660705e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.001724780187942,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3616638183594,291.3616638183594,293.747314453125,294.0331726074219,285.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264533472460509e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016237020026892,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3616638183594,291.3616638183594,293.747314453125,294.0331726074219,285.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264533472460509e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0016237020026892,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3612976074219,291.3612976074219,293.747314453125,294.0331726074219,285.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-3.6585894903906616e-12,-1.481814988922189e-17,3.658604235540208e-12,-3.226085631274911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016113782767206,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.36114501953125,291.36114501953125,293.747314453125,294.0331726074219,285.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305852269660705e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0015594520373269,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.36151123046875,291.36151123046875,293.747314453125,294.0331726074219,285.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585392402193e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0014603721210733,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.36151123046875,291.36151123046875,293.747314453125,294.0331726074219,285.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585392402193e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0014603721210733,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3627014160156,291.3627014160156,293.747314453125,294.0331726074219,285.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264534299641118e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001370640238747,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3627014160156,291.3627014160156,293.747314453125,294.0331726074219,285.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264534299641118e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001370640238747,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3646545410156,291.3646545410156,293.747314453125,294.0331726074219,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924267384856374e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.001320754410699,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3646545410156,291.3646545410156,293.747314453125,294.0331726074219,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924267384856374e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.001320754410699,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3673400878906,291.3673400878906,293.747314453125,294.0331726074219,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.7080779065453688e-12,1.26461224931679e-17,-1.708090591710787e-12,3.766428575274761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001234897179529,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3673400878906,291.3673400878906,293.747314453125,294.0331726074219,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,1.7080779065453688e-12,1.26461224931679e-17,-1.708090591710787e-12,3.766428575274761e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.001234897179529,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3689270019531,291.3689270019531,293.747314453125,294.0331726074219,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305855578383158e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0012205169769003,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3706970214844,291.3706970214844,293.747314453125,294.0331726074219,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0030854185466564e-12,1.4687443771909936e-17,1.0030707818173279e-12,1.110924611850972e-12,0.0,0.0,0.0,0.0,60.0,0.0011896549258381,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3747253417969,291.3747253417969,293.747314453125,294.0331726074219,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.6585894903906616e-12,-1.481814658049944e-17,3.658604235540208e-12,-3.226085631274911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011273955460637,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3747253417969,291.3747253417969,293.747314453125,294.0331726074219,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.6585894903906616e-12,-1.481814658049944e-17,3.658604235540208e-12,-3.226085631274911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011273955460637,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3793640136719,291.3793640136719,293.747314453125,294.0331726074219,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.602932405546988e-12,-1.419973477402622e-17,3.6029465001752323e-12,-4.907562203837479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011099862167611,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3793640136719,291.3793640136719,293.747314453125,294.0331726074219,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.602932405546988e-12,-1.419973477402622e-17,3.6029465001752323e-12,-4.907562203837479e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0011099862167611,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.38458251953125,291.38458251953125,293.747314453125,294.0331726074219,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.59242690392176e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.001706663169898,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.38458251953125,291.38458251953125,293.747314453125,294.0331726074219,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.59242690392176e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.001706663169898,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3902893066406,291.3902893066406,293.747314453125,294.0331726074219,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305855578383158e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0142116118222475,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.3902893066406,291.3902893066406,293.747314453125,294.0331726074219,285.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305855578383158e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0142116118222475,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3933410644531,291.3933410644531,293.747314453125,294.0331726074219,285.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.59242690392176e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0411082729697227,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.3965148925781,291.3965148925781,293.747314453125,294.0331726074219,285.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.6585894903906616e-12,-1.4818144926138218e-17,3.658604235540208e-12,-3.226085631274911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0867639333009719,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4031677246094,291.4031677246094,293.747314453125,294.0331726074219,285.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924270693578825e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.1324252039194107,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4031677246094,291.4031677246094,293.747314453125,294.0331726074219,285.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924270693578825e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.1324252039194107,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.41021728515625,291.41021728515625,293.747314453125,294.0331726074219,285.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585723274438e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0336983241140842,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.41021728515625,291.41021728515625,293.747314453125,294.0331726074219,285.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585723274438e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0336983241140842,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4176330566406,291.4176330566406,293.747314453125,294.0331726074219,285.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0030854185466564e-12,1.4687445426271158e-17,1.0030707818173279e-12,1.110924611850972e-12,0.0,0.0,0.0,0.0,60.0,0.0217667184770107,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
