time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895120,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4176330566406,291.4176330566406,293.747314453125,294.0331726074219,285.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0030854185466564e-12,1.4687445426271158e-17,1.0030707818173279e-12,1.110924611850972e-12,0.0,0.0,0.0,0.0,60.0,0.0217667184770107,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.42535400390625,291.42535400390625,293.747314453125,294.0331726074219,285.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0030854185466564e-12,1.4687445426271158e-17,1.0030707818173279e-12,1.110924611850972e-12,0.0,0.0,0.0,0.0,60.0,0.0151514001190662,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.42535400390625,291.42535400390625,293.747314453125,294.0331726074219,285.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0030854185466564e-12,1.4687445426271158e-17,1.0030707818173279e-12,1.110924611850972e-12,0.0,0.0,0.0,0.0,60.0,0.0151514001190662,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-5.116867758496457e-13,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-5.388319998522739e-13,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-3.979788775008292e-13,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-5.388314577511877e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-2.5559769144950506e-12,285.38525390625,294.1499938964844,291.4293212890625,291.4293212890625,293.747314453125,294.0331726074219,285.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.714246792074771e-12,-1.543655838697266e-17,3.714261970905186e-12,-1.5446089502921256e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0129437716677784,-0.0,-2.0267154052839512e-24,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.433349609375,291.433349609375,293.747314453125,294.0331726074219,285.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585392402193e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0109397461637854,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.44158935546875,291.44158935546875,293.747314453125,294.0331726074219,285.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264535954002345e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0084863128140568,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.44158935546875,291.44158935546875,293.747314453125,294.0331726074219,285.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264535954002345e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0084863128140568,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.45001220703125,291.45001220703125,293.747314453125,294.0331726074219,285.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305855578383158e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0054970327764749,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.45001220703125,291.45001220703125,293.747314453125,294.0331726074219,285.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305855578383158e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0054970327764749,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4595031738281,291.45330810546875,293.747314453125,294.0331726074219,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.59242690392176e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0021099378354847,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.4595031738281,291.45330810546875,293.747314453125,294.0331726074219,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.59242690392176e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,0.0021099378354847,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.4709777832031,291.4576110839844,293.747314453125,294.0331726074219,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305855578383158e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.001280917902477,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.4709777832031,291.4576110839844,293.747314453125,294.0331726074219,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305855578383158e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.001280917902477,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.4773864746094,291.4601135253906,293.747314453125,294.0331726074219,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305855578383158e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0011341726640239,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.4842224121094,291.4628601074219,293.747314453125,294.0331726074219,285.6753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585723274438e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0010046598035842,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.4991760253906,291.468994140625,293.747314453125,294.0331726074219,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585723274438e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0007095850305631,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.4991760253906,291.468994140625,293.747314453125,294.0331726074219,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585723274438e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0007095850305631,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.51568603515625,291.4759521484375,293.747314453125,294.0331726074219,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585723274438e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0004543145769275,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.51568603515625,291.4759521484375,293.747314453125,294.0331726074219,285.67535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585723274438e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0004543145769275,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.5335998535156,291.4836730957031,293.747314453125,294.0331726074219,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264537608363568e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000288498471491,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.5335998535156,291.4836730957031,293.747314453125,294.0331726074219,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264537608363568e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.000288498471491,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.55279541015625,291.4920349121094,293.747314453125,294.0331726074219,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6585894903906616e-12,-1.4818144926138218e-17,3.658604235540208e-12,-3.226085631274911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002004032576223,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.55279541015625,291.4920349121094,293.747314453125,294.0331726074219,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.6585894903906616e-12,-1.4818144926138218e-17,3.658604235540208e-12,-3.226085631274911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002004032576223,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.5628356933594,291.4964599609375,293.747314453125,294.0331726074219,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585723274438e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0001650907361181,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.5731506347656,291.50103759765625,293.747314453125,294.0331726074219,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530585723274438e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,0.0001459810155211,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.59454345703125,291.5105895996094,293.747314453125,294.0331726074219,285.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924270693578825e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,9.499892621533944e-05,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.59454345703125,291.5105895996094,293.747314453125,294.0331726074219,285.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924270693578825e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,9.499892621533944e-05,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.6168212890625,291.5205993652344,293.747314453125,294.0331726074219,285.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305858887105605e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,6.332176417345181e-05,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.6168212890625,291.5205993652344,293.747314453125,294.0331726074219,285.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305858887105605e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,6.332176417345181e-05,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.6398620605469,291.5310363769531,293.747314453125,294.0331726074219,285.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305858887105605e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,4.306530172470957e-05,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.6398620605469,291.5310363769531,293.747314453125,294.0331726074219,285.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305858887105605e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,4.306530172470957e-05,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.66357421875,291.5418395996094,293.747314453125,294.0331726074219,285.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264540089905406e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9864086172892712e-05,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.66357421875,291.5418395996094,293.747314453125,294.0331726074219,285.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264540089905406e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9864086172892712e-05,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.67559814453125,291.5473327636719,293.747314453125,294.0331726074219,285.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0030854185466564e-12,1.4687445426271158e-17,1.0030707818173279e-12,1.110924611850972e-12,0.0,0.0,0.0,0.0,60.0,4.384875137475319e-05,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.687744140625,291.55291748046875,293.747314453125,294.0331726074219,285.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530586054146683e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,3.746270522242412e-05,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.7123107910156,291.564208984375,293.747314453125,294.0331726074219,285.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530586054146683e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,2.6954521672450937e-05,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,291.7123107910156,291.564208984375,293.747314453125,294.0331726074219,285.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.530586054146683e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,2.6954521672450937e-05,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.7371520996094,291.5756225585937,293.747314453125,294.0331726074219,285.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.592427234794005e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,1.9913983123842627e-05,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,291.7371520996094,291.5756225585937,293.747314453125,294.0331726074219,285.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.592427234794005e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,1.9913983123842627e-05,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,-2.558433879248229e-13,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,-2.6941599992613696e-13,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,-1.9898943875041458e-13,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,-2.6941572887559384e-13,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,-1.2779884572475253e-12,285.38525390625,294.1499938964844,291.7620544433594,291.587158203125,293.747314453125,294.0331726074219,285.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.6585894903906616e-12,-1.481814327177699e-17,3.658604235540208e-12,-3.226085631274911e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5132225598790685e-05,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
