time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902320,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,290.216796875,290.216796875,293.747314453125,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,1.7637350998092605e-12,1.3264546707350306e-17,-1.7637483270757648e-12,2.084952002712193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.217491090865224e-07,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,290.2218017578125,290.2218017578125,293.747314453125,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305867158911728e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,1.010663345368812e-05,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,290.2218017578125,290.2218017578125,293.747314453125,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305867158911728e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,1.010663345368812e-05,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,0.0,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,290.2309875488281,290.2309875488281,293.747314453125,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305867158911728e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,8.672812327858992e-06,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,290.24481201171875,290.24481201171875,293.747314453125,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.592427896538495e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,7.402056780847488e-06,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,290.2870788574219,290.2870788574219,293.747314453125,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924280619746178e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,2.6199127205472905e-06,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,2.558433879248229e-13,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,2.6941599992613696e-13,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,1.9898943875041458e-13,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,2.6941572887559384e-13,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,1.2779884572475253e-12,285.38525390625,294.1499938964844,290.2870788574219,290.2870788574219,293.747314453125,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.917710320188732e-13,1.5924280619746178e-17,8.91755094246938e-13,-2.2520286416943813e-12,0.0,0.0,0.0,0.0,60.0,2.6199127205472905e-06,-0.0,-5.066788513209878e-25,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,290.3500061035156,290.3500061035156,293.747314453125,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305867158911728e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,9.599492614142946e-07,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,0.0,285.38525390625,294.1499938964844,290.3500061035156,290.3500061035156,293.747314453125,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.474282252827648e-13,1.5305867158911728e-17,9.474129380321328e-13,-5.705520149217047e-13,0.0,0.0,0.0,0.0,60.0,9.599492614142946e-07,-0.0,-0.0,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,2.2938406729622333e-08,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,2.415529998245347e-08,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,1.7840994459561443e-08,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,2.4155275113457733e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,1.1458188708957097e-07,285.3851623535156,294.1499938964844,290.4269714355469,290.416015625,293.7473449707031,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.444050153371791e-07,3.057064963587347e-13,2.4440470269837533e-07,-5.592643219642923e-07,0.0,0.0,0.0,-1.3766693882644176e-06,60.0,2.7424111976870336e-05,-0.0,-4.0729668207182486e-15,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,2.2938406729622333e-08,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,2.415529998245347e-08,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,1.7840994459561443e-08,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,2.4155275113457733e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,1.1458188708957097e-07,285.3851623535156,294.1499938964844,290.4269714355469,290.416015625,293.7473449707031,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.444050153371791e-07,3.057064963587347e-13,2.4440470269837533e-07,-5.592643219642923e-07,0.0,0.0,0.0,-1.3766693882644176e-06,60.0,2.7424111976870336e-05,-0.0,-4.0729668207182486e-15,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,1.5659099972253898e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,1.648982248525499e-07,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,1.2179307873338985e-07,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,1.6489805432229337e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,7.822030738680041e-07,285.3851623535156,294.1499938964844,290.51025390625,290.48712158203125,293.7473449707031,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6687753259247984e-06,2.087173316123181e-12,1.6687731658748817e-06,-3.818394361587707e-06,0.0,0.0,0.0,-9.39970777835697e-06,60.0,0.0036835034843534,-0.0,-1.8980949895597994e-13,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,1.5659099972253898e-07,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,1.648982248525499e-07,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,1.2179307873338985e-07,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,1.6489805432229337e-07,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029235839844,0.0,0.0,7.822030738680041e-07,285.3851623535156,294.1499938964844,290.51025390625,290.48712158203125,293.7473449707031,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6687753259247984e-06,2.087173316123181e-12,1.6687731658748817e-06,-3.818394361587707e-06,0.0,0.0,0.0,-9.39970777835697e-06,60.0,0.0036835034843534,-0.0,-1.8980949895597994e-13,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,3.93719687963312e-07,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,4.146067169585877e-07,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,3.062266387132695e-07,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,4.146062906329462e-07,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,1.966707941392088e-06,285.3851928710937,294.1499938964844,290.5541381835937,290.52447509765625,293.7473449707031,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-4.197337148070801e-06,5.249262829964962e-12,4.19733169110259e-06,-9.603112630429678e-06,0.0,0.0,0.0,-2.3642060114070773e-05,60.0,0.0100078172981739,-0.0,-1.1999376102120318e-12,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,6.445370672736317e-07,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,6.787300321775547e-07,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,5.01306942624069e-07,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,6.787293500565283e-07,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,3.219590325898025e-06,285.3851928710937,294.1499938964844,290.5994567871094,290.5629272460937,293.7473449707031,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.87084639139357e-06,8.592925850037236e-12,6.870837751193903e-06,-1.5720104784122668e-05,0.0,0.0,0.0,-3.870103682857007e-05,60.0,0.0166787561029195,-0.0,-3.215734102612889e-12,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,2.0525606032606447e-06,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,2.161450083804084e-06,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,1.5964371868903982e-06,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,2.1614478100673296e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,1.0252947504341137e-05,285.3854675292969,294.1499938964844,290.69415283203125,290.64306640625,293.7469482421875,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1870117052458227e-05,2.735416233801136e-11,2.1870089767617173e-05,-5.0044411182170734e-05,0.0,0.0,0.0,-0.0001231881760759,60.0,0.0574435330927372,-0.0,-3.261192010883818e-11,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,2.0525606032606447e-06,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,2.161450083804084e-06,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,1.5964371868903982e-06,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,2.1614478100673296e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,1.0252947504341137e-05,285.3854675292969,294.1499938964844,290.69415283203125,290.64306640625,293.7469482421875,294.0331726074219,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.1870117052458227e-05,2.735416233801136e-11,2.1870089767617173e-05,-5.0044411182170734e-05,0.0,0.0,0.0,-0.0001231881760759,60.0,0.0574435330927372,-0.0,-3.261192010883818e-11,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,4.81811639474472e-06,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,5.073719876236282e-06,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,3.747426490008365e-06,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,5.073714874015423e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,2.4067447156994604e-05,285.3865966796875,294.1499938964844,290.7939453125,290.72711181640625,293.7452697753906,294.0329895019531,285.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.13374870934058e-05,6.421049802973755e-11,5.133742160978727e-05,-0.0001174731150968,0.0,0.0,0.0,-0.000289169489406,60.0,0.2358267158269882,-0.0,-1.7969621624036591e-10,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,4.81811639474472e-06,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,5.073719876236282e-06,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,3.747426490008365e-06,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,5.073714874015423e-06,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,2.4067447156994604e-05,285.3865966796875,294.1499938964844,290.7939453125,290.72711181640625,293.7452697753906,294.0329895019531,285.67559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.13374870934058e-05,6.421049802973755e-11,5.133742160978727e-05,-0.0001174731150968,0.0,0.0,0.0,-0.000289169489406,60.0,0.2358267158269882,-0.0,-1.7969621624036591e-10,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,8.721297490410507e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,9.183966540149411e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,6.783235676266486e-06,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,9.183956535707694e-06,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,4.3564607040025294e-05,285.38897705078125,294.1499938964844,290.8984375,290.8146667480469,293.7414855957031,294.0321655273437,285.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.29265734157525e-05,1.1622808271383176e-10,9.292645700043067e-05,-0.0002126392209902,0.0,0.0,0.0,-0.00052342901472,60.0,0.4969449043273926,-0.0,-5.887711429508611e-10,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,8.721297490410507e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,9.183966540149411e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,6.783235676266486e-06,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,9.183956535707694e-06,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,4.3564607040025294e-05,285.38897705078125,294.1499938964844,290.8984375,290.8146667480469,293.7414855957031,294.0321655273437,285.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.29265734157525e-05,1.1622808271383176e-10,9.292645700043067e-05,-0.0002126392209902,0.0,0.0,0.0,-0.00052342901472,60.0,0.4969449043273926,-0.0,-5.887711429508611e-10,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,1.4560292584064882e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,1.5332723705796525e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,1.1324679690005723e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,1.5332707334891893e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,7.273154915310442e-05,285.393310546875,294.1499938964844,291.0072326660156,290.90533447265625,293.7330017089844,294.0282592773437,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551417808514,1.9404390594335286e-10,0.0001551415916765,-0.000355003227014,0.0,0.0,0.0,-0.0008738698088563,60.0,0.9674944281578064,-0.0,-1.6410603986827255e-09,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,1.4560292584064882e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,1.5332723705796525e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4191589355469,0.0,0.0,1.1324679690005723e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109191894531,0.0,0.0,1.5332707334891893e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,7.273154915310442e-05,285.393310546875,294.1499938964844,291.0072326660156,290.90533447265625,293.7330017089844,294.0282592773437,285.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551417808514,1.9404390594335286e-10,0.0001551415916765,-0.000355003227014,0.0,0.0,0.0,-0.0008738698088563,60.0,0.9674944281578064,-0.0,-1.6410603986827255e-09,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158020019531,0.0,0.0,1.7660078810877167e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,1.8596952941152267e-05,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,1.3735625543631612e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128723144531,0.0,0.0,1.8596934751258232e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,8.821558731142431e-05,285.3956298828125,294.1499938964844,291.0630798339844,290.95172119140625,293.7281188964844,294.0256652832031,285.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881703647086,2.3535451365575e-10,0.000188170117326,-0.0004305808979552,0.0,0.0,0.0,-0.0010599105153232,60.0,1.219931721687317,-0.0,-2.414179522958193e-09,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,2.162489909096621e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,2.277211024193093e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,1.681937646935694e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,2.277208659506869e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,0.0001080206566257,285.3982849121094,294.1499938964844,291.119873046875,290.9987487792969,293.7227478027344,294.02294921875,285.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304197550984,2.881971328250188e-10,0.0002304194640601,-0.0005272557027637,0.0,0.0,0.0,-0.0012978891609236,60.0,1.502901554107666,-0.0,-3.619865962534163e-09,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,3.1476902222493663e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,3.3146763598779216e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,2.448205123073421e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,3.314673085696995e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.000157233356731,285.4043884277344,294.1499938964844,291.2359619140625,291.0944519042969,293.7067565917969,294.0094909667969,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318541744491,4.026148858748968e-10,0.0003185413370374,-0.0007399400346912,0.0,0.0,0.0,-0.0017968318425118,60.0,2.168452024459839,-0.0,-7.669520130093588e-09,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,3.1476902222493663e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,3.3146763598779216e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,2.448205123073421e-05,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,3.314673085696995e-05,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.000157233356731,285.4043884277344,294.1499938964844,291.2359619140625,291.0944519042969,293.7067565917969,294.0094909667969,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000318541744491,4.026148858748968e-10,0.0003185413370374,-0.0007399400346912,0.0,0.0,0.0,-0.0017968318425118,60.0,2.168452024459839,-0.0,-7.669520130093588e-09,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,3.935899439966306e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,4.144700869801454e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,3.061257302761078e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,4.144696504226886e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0001966059789992,285.4075622558594,294.1499938964844,291.3551330566406,291.1921081542969,293.6842346191406,293.98876953125,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242722934577,5.294395477584142e-10,0.0004242717695888,-0.0009676336776465,0.0,0.0,0.0,-0.002389061730355,60.0,3.0177440643310547,-0.0,-1.1991463821914294e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.0,0.0,3.935899439966306e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,4.144700869801454e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,3.061257302761078e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,4.144696504226886e-05,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0001966059789992,285.4075622558594,294.1499938964844,291.3551330566406,291.1921081542969,293.6842346191406,293.98876953125,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004242722934577,5.294395477584142e-10,0.0004242717695888,-0.0009676336776465,0.0,0.0,0.0,-0.002389061730355,60.0,3.0177440643310547,-0.0,-1.1991463821914294e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,3.632733569247648e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,3.825451494776644e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,2.825461342581548e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,3.825447856797837e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0001814622519304,285.47381591796875,294.1499938964844,291.4769287109375,291.2912902832031,293.67724609375,293.9638671875,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005998829146847,6.97281676842465e-10,0.0005998822161927,-0.0012332826154306,0.0,0.0,0.0,-0.0033464634325355,60.0,3.813655614852905,-0.0,-1.021529616451744e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,3.632733569247648e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47613525390625,0.0,0.0,3.825451494776644e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,2.825461342581548e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,3.825447856797837e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47296142578125,0.0,0.0,0.0001814622519304,285.47381591796875,294.1499938964844,291.4769287109375,291.2912902832031,293.67724609375,293.9638671875,285.67584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005998829146847,6.97281676842465e-10,0.0005998822161927,-0.0012332826154306,0.0,0.0,0.0,-0.0033464634325355,60.0,3.813655614852905,-0.0,-1.021529616451744e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,5.6787052017170936e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,5.979962952551432e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,4.416773663251661e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,5.97995676798746e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0002836625790223,285.4896240234375,294.1499938964844,291.6009521484375,291.3916015625,293.64581298828125,293.9266967773437,285.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007547722780145,8.814088903186246e-10,0.0007547714048996,-0.001562466030009,0.0,0.0,0.0,-0.0042171110399067,60.0,5.277124404907227,-0.0,-2.4962165667830053e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,5.6787052017170936e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869079589844,0.0,0.0,5.979962952551432e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,4.416773663251661e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849853515625,0.0,0.0,5.97995676798746e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0002836625790223,285.4896240234375,294.1499938964844,291.6009521484375,291.3916015625,293.64581298828125,293.9266967773437,285.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007547722780145,8.814088903186246e-10,0.0007547714048996,-0.001562466030009,0.0,0.0,0.0,-0.0042171110399067,60.0,5.277124404907227,-0.0,-2.4962165667830053e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48974609375,0.0,0.0,9.01677703950554e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876403808594,0.0,0.0,9.495120320934802e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,7.013053254922852e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.495111589785664e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4844970703125,0.0,0.0,0.0004504059033934,285.490234375,294.1499938964844,291.6636962890625,291.4420471191406,293.6366271972656,293.89361572265625,285.676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005187506321817,8.32697966135498e-10,0.0005187498172745,-0.0016704252921044,0.0,0.0,0.0,-0.0030228877440094,60.0,5.06259298324585,-0.0,-6.293412013747003e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,9.009554923977704e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.490478515625,0.0,0.0,9.487515490036458e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4986572265625,0.0,0.0,7.007436215644702e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.488525390625,0.0,0.0,9.48750675888732e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0004500451614148,285.49420166015625,294.1499938964844,291.726806640625,291.4926452636719,293.60791015625,293.8725891113281,285.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008831970044411,1.108504843472246e-09,0.0008831958984956,-0.0020310783293098,0.0,0.0,0.0,-0.0049796579405665,60.0,6.515267372131348,-0.0,-6.283332965040246e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.023105667438358e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,9.501784370513632e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,7.017975440248847e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.501775639364496e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,0.0004507220583036,285.47216796875,294.1499938964844,291.8540954589844,291.5940246582031,293.5567932128906,293.8190002441406,285.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478778276592,1.4407898207835501e-09,0.00104787631426,-0.0027399745304137,0.0,0.0,0.0,-0.0059578861109912,60.0,8.618544578552246,-0.0,-6.3022440599525e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.023105667438358e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,9.501784370513632e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830017089844,0.0,0.0,7.017975440248847e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47332763671875,0.0,0.0,9.501775639364496e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,0.0004507220583036,285.47216796875,294.1499938964844,291.8540954589844,291.5940246582031,293.5567932128906,293.8190002441406,285.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478778276592,1.4407898207835501e-09,0.00104787631426,-0.0027399745304137,0.0,0.0,0.0,-0.0059578861109912,60.0,8.618544578552246,-0.0,-6.3022440599525e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,9.055010013980792e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.535381832392886e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,7.04279009369202e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,9.535372373647988e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,0.0004523157549556,285.4696960449219,294.1499938964844,291.9823913574219,291.69537353515625,293.53302001953125,293.737548828125,285.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649399435147,1.751766731672432e-09,0.0009649381972849,-0.0036404628772288,0.0,0.0,0.0,-0.0056817857548594,60.0,8.476945877075195,-0.0,-6.346886038954835e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,9.055010013980792e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.535381832392886e-05,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,7.04279009369202e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715881347656,0.0,0.0,9.535372373647988e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703369140625,0.0,0.0,0.0004523157549556,285.4696960449219,294.1499938964844,291.9823913574219,291.69537353515625,293.53302001953125,293.737548828125,285.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649399435147,1.751766731672432e-09,0.0009649381972849,-0.0036404628772288,0.0,0.0,0.0,-0.0056817857548594,60.0,8.476945877075195,-0.0,-6.346886038954835e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
