time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904660,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,9.091318497667088e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,9.573615534463896e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,7.071029540384188e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,9.57360680331476e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0004541294183582,285.4673767089844,294.1499938964844,292.1112670898437,291.7962646484375,293.4913330078125,293.6331481933594,285.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686963167041,2.203970783654085e-09,0.000968694104813,-0.0048255277797579,0.0,0.0,0.0,-0.0059054056182503,60.0,9.020515441894531,-0.0,-6.397882401643076e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,9.091318497667088e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717102050781,0.0,0.0,9.573615534463896e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4793701171875,0.0,0.0,7.071029540384188e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4699401855469,0.0,0.0,9.57360680331476e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686889648437,0.0,0.0,0.0004541294183582,285.4673767089844,294.1499938964844,292.1112670898437,291.7962646484375,293.4913330078125,293.6331481933594,285.6789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686963167041,2.203970783654085e-09,0.000968694104813,-0.0048255277797579,0.0,0.0,0.0,-0.0059054056182503,60.0,9.020515441894531,-0.0,-6.397882401643076e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.13359399419278e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,9.61813348112628e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,7.103910320438445e-05,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.618124749977142e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0004562411631923,285.4651794433594,294.1499938964844,292.2403564453125,291.8963623046875,293.4527587890625,293.51483154296875,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732008329592,2.730635051406693e-09,0.0009731980971992,-0.0062055713497102,0.0,0.0,0.0,-0.0061664981767535,60.0,9.391995429992676,-0.0,-6.457517542912683e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.13359399419278e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,9.61813348112628e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,7.103910320438445e-05,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.618124749977142e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0004562411631923,285.4651794433594,294.1499938964844,292.2403564453125,291.8963623046875,293.4527587890625,293.51483154296875,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732008329592,2.730635051406693e-09,0.0009731980971992,-0.0062055713497102,0.0,0.0,0.0,-0.0061664981767535,60.0,9.391995429992676,-0.0,-6.457517542912683e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,9.156643500318752e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693298339844,0.0,0.0,9.642406075727196e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47686767578125,0.0,0.0,7.121838279999793e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.642397344578058e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46636962890625,0.0,0.0,0.0004573925689328,285.464111328125,294.1499938964844,292.3048400878906,291.9459533691406,293.43463134765625,293.4532165527344,285.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756574290804,3.017792460369151e-09,0.0009756544604897,-0.0069580082781612,0.0,0.0,0.0,-0.0063088587485253,60.0,9.55008316040039,-0.0,-6.490149218052467e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,9.18061487027444e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,9.66764855547808e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760437011719,0.0,0.0,7.140482193790376e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,9.667639824328944e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0004585899878293,285.4631042480469,294.1499938964844,292.3692321777344,291.9952087402344,293.41705322265625,293.38690185546875,285.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978211290203,3.316426244737158e-09,0.0009782079141587,-0.0077405059710145,0.0,0.0,0.0,-0.0064569041132926,60.0,9.701014518737791,-0.0,-6.524172846411602e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.227038390235975e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.716534987092018e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,7.176589861046523e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,9.71652625594288e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0004609089228324,285.46112060546875,294.1499938964844,292.4974670410156,292.09246826171875,293.38397216796875,293.2646484375,285.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831560309976,3.894774280865931e-09,0.0009831520728766,-0.0092558860778808,0.0,0.0,0.0,-0.0067436094395816,60.0,9.986547470092772,-0.0,-6.590316559140774e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,9.227038390235975e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,9.716534987092018e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,7.176589861046523e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,9.71652625594288e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,0.0004609089228324,285.46112060546875,294.1499938964844,292.4974670410156,292.09246826171875,293.38397216796875,293.2646484375,285.6832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831560309976,3.894774280865931e-09,0.0009831520728766,-0.0092558860778808,0.0,0.0,0.0,-0.0067436094395816,60.0,9.986547470092772,-0.0,-6.590316559140774e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.257718920707704e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,9.748843149282038e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,7.20045281923376e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,9.7488344181329e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0004624415014404,285.4592590332031,294.1499938964844,292.62469482421875,292.187744140625,293.3536376953125,293.1795654296875,285.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429513432,4.276992981999683e-09,0.0009864253224804,-0.0102573316544294,0.0,0.0,0.0,-0.0069331158883869,60.0,10.248300552368164,-0.0,-6.634211757727826e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46759033203125,0.0,0.0,9.257718920707704e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657592773437,0.0,0.0,9.748843149282038e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730529785156,0.0,0.0,7.20045281923376e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,9.7488344181329e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0004624415014404,285.4592590332031,294.1499938964844,292.62469482421875,292.187744140625,293.3536376953125,293.1795654296875,285.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429513432,4.276992981999683e-09,0.0009864253224804,-0.0102573316544294,0.0,0.0,0.0,-0.0069331158883869,60.0,10.248300552368164,-0.0,-6.634211757727826e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,9.28006411413662e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,9.772372868610546e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.217831443995237e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.772364137461408e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0004635576915461,285.4574890136719,294.1499938964844,292.7504577636719,292.2806701660156,293.3255310058594,293.1123046875,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888065978884,4.555344546020024e-09,0.0009888020576909,-0.0109866242855787,0.0,0.0,0.0,-0.0070710899308323,60.0,10.492902755737305,-0.0,-6.666271445965323e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662475585937,0.0,0.0,9.28006411413662e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,9.772372868610546e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.217831443995237e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,9.772364137461408e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0004635576915461,285.4574890136719,294.1499938964844,292.7504577636719,292.2806701660156,293.3255310058594,293.1123046875,285.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888065978884,4.555344546020024e-09,0.0009888020576909,-0.0109866242855787,0.0,0.0,0.0,-0.0070710899308323,60.0,10.492902755737305,-0.0,-6.666271445965323e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,9.295327618019655e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,9.78844618657604e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,7.229702896438539e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,9.788437455426902e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0004643201245926,285.4558410644531,294.1499938964844,292.8743591308594,292.3708190917969,293.3002319335937,293.0800170898437,285.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904338512569,4.7454737917007606e-09,0.0009904290782287,-0.011484757065773,0.0,0.0,0.0,-0.0071653514169156,60.0,10.719937324523926,-0.0,-6.688213716188329e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,9.295327618019655e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,9.78844618657604e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,7.229702896438539e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,9.788437455426902e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0004643201245926,285.4558410644531,294.1499938964844,292.8743591308594,292.3708190917969,293.3002319335937,293.0800170898437,285.69000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904338512569,4.7454737917007606e-09,0.0009904290782287,-0.011484757065773,0.0,0.0,0.0,-0.0071653514169156,60.0,10.719937324523926,-0.0,-6.688213716188329e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,9.299755038227886e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46258544921875,0.0,0.0,9.793108620215207e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,7.233147334773093e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4609375,0.0,0.0,9.79309988906607e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,0.0004645413137041,285.4550476074219,294.1499938964844,292.9354858398437,292.41473388671875,293.2880859375,293.0658569335937,285.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990904867649,4.800622122047571e-09,0.0009909000946208,-0.0116292433813214,0.0,0.0,0.0,-0.0071926875971257,60.0,10.828781127929688,-0.0,-6.69458515289989e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,9.302781836595386e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,9.79629548965022e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,7.235501107061282e-05,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603576660156,0.0,0.0,9.796287486096844e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459228515625,0.0,0.0,0.0004646925081033,285.45428466796875,294.1499938964844,292.9960021972656,292.45782470703125,293.27655029296875,293.0580749511719,285.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912273380905,4.838311529198336e-09,0.0009912225650623,-0.011727986857295,0.0,0.0,0.0,-0.0072113727219402,60.0,10.933048248291016,-0.0,-6.6989407798701e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,9.304631385020912e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,9.798243263503537e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,7.236939563881606e-05,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,9.79823525995016e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.000464784912765,285.4535217285156,294.1499938964844,293.0563659667969,292.5003967285156,293.2655639648437,293.0563659667969,285.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.011788317002356,0.0,0.0,0.0,-0.0072227888740599,60.0,11.034061431884766,-0.0,-6.701603183500994e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626159667969,0.0,0.0,9.305664571002126e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,9.799331746762618e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,7.237743557197973e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.79932301561348e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.0004648365138564,285.45281982421875,294.1499938964844,293.114990234375,292.5413513183594,293.25537109375,293.0601501464844,285.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915343252941,4.8741917169081725e-09,0.0009915294358506,-0.0118219908326864,0.0,0.0,0.0,-0.0072291605174541,60.0,11.129812240600586,-0.0,-6.703088928361467e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,9.306900028605014e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,9.800631960388272e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,7.238703983603045e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,9.800623956834896e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0004648982430808,285.45147705078125,294.1499938964844,293.2309265136719,292.6209716796875,293.2365417480469,293.08154296875,285.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895434368034785e-09,0.0009916606359183,-0.0118622118607163,0.0,0.0,0.0,-0.0072367712855339,60.0,11.313779830932615,-0.0,-6.704864574658131e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,9.306900028605014e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,9.800631960388272e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,7.238703983603045e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,9.800623956834896e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0004648982430808,285.45147705078125,294.1499938964844,293.2309265136719,292.6209716796875,293.2365417480469,293.08154296875,285.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895434368034785e-09,0.0009916606359183,-0.0118622118607163,0.0,0.0,0.0,-0.0072367712855339,60.0,11.313779830932615,-0.0,-6.704864574658131e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.308807784691452e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,9.802640852285548e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,7.240187551360577e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,9.802632121136412e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,0.0004649935290217,285.4502258300781,294.1499938964844,293.34332275390625,292.69635009765625,293.22003173828125,293.11920166015625,285.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.487006187438965,-0.0,-6.707608690703637e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,9.308807784691452e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4588317871094,0.0,0.0,9.802640852285548e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,7.240187551360577e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,9.802632121136412e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,0.0004649935290217,285.4502258300781,294.1499938964844,293.34332275390625,292.69635009765625,293.22003173828125,293.11920166015625,285.7024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913273787821025e-09,0.0009918635478243,-0.0119243822991848,0.0,0.0,0.0,-0.0072485348209738,60.0,11.487006187438965,-0.0,-6.707608690703637e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.312452311860396e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,9.80647819233127e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,7.243022264447063e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,9.806470188777894e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,0.000465175602585,285.4490661621094,294.1499938964844,293.4518737792969,292.76708984375,293.20574951171875,293.1699523925781,285.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.651251792907717,-0.0,-6.712858180435434e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.312452311860396e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579467773437,0.0,0.0,9.80647819233127e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,7.243022264447063e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563903808594,0.0,0.0,9.806470188777894e-05,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552917480469,0.0,0.0,0.000465175602585,285.4490661621094,294.1499938964844,293.4518737792969,292.76708984375,293.20574951171875,293.1699523925781,285.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958646382391407e-09,0.0009922514436766,-0.0120432553812861,0.0,0.0,0.0,-0.0072710276581346,60.0,11.651251792907717,-0.0,-6.712858180435434e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,9.314964700024576e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,9.809123730519786e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,7.244976586662233e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,9.809115726966412e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,0.000465301098302,285.44854736328125,294.1499938964844,293.5045471191406,292.80059814453125,293.1994323730469,293.1995849609375,285.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992523971945,4.989927138154826e-09,0.0009925189660862,-0.012125208042562,0.0,0.0,0.0,-0.0072865351103246,60.0,11.730037689208984,-0.0,-6.71647839567413e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,9.317838703282176e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,9.812149801291524e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,7.24721176084131e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,9.81214179773815e-05,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,0.0004654446674976,285.4480285644531,294.1499938964844,293.5560913085937,292.83282470703125,293.1936340332031,293.23150634765625,285.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.0257167316658524e-09,0.0009928249055519,-0.0122189726680517,0.0,0.0,0.0,-0.0073042772710323,60.0,11.806693077087402,-0.0,-6.720621570366347e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,9.321085235569626e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,9.81556877377443e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632568359375,0.0,0.0,7.249736518133432e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,9.815560770221056e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,0.0004656068340409,285.4475402832031,294.1499938964844,293.6068725585937,292.86395263671875,293.18829345703125,293.2657470703125,285.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931756649166,5.066147945598232e-09,0.0009931706590577,-0.0123248985037207,0.0,0.0,0.0,-0.0073243207298219,60.0,11.881684303283691,-0.0,-6.725303336452272e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.324578422820196e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,9.8192467703484e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,7.252453360706568e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,9.819239494390786e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0004657813406083,285.44708251953125,294.1499938964844,293.6556091308594,292.8931884765625,293.1834411621094,293.30096435546875,285.7147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109650480505934e-09,0.000993542606011,-0.0124388691037893,0.0,0.0,0.0,-0.007345886901021,60.0,11.953353881835938,-0.0,-6.730343216077017e-08,0.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.050000000745058,9.332646004622802e-05,298.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.050000000745058,9.827742906054482e-05,298.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.050000000745058,7.258728874148801e-05,298.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.050000000745058,9.827734902501106e-05,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.050000000745058,0.0004661843704525,285.4462585449219,285.4460144042969,293.75,292.9478454589844,293.17510986328125,293.3767395019531,285.7193298339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210135434197127e-09,0.0009944018675014,-0.0127021241933107,0.0,0.0,0.0,-0.0073957010172307,60.0,12.090187072753906,-0.0,-6.741990432601598e-08,1.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.0,0.050000000745058,9.332646004622802e-05,298.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.0,0.050000000745058,9.827742906054482e-05,298.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.050000000745058,7.258728874148801e-05,298.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.050000000745058,9.827734902501106e-05,298.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.050000000745058,0.0004661843704525,285.4462585449219,285.4460144042969,293.75,292.9478454589844,293.17510986328125,293.3767395019531,285.7193298339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944071061909,5.210135434197127e-09,0.0009944018675014,-0.0127021241933107,0.0,0.0,0.0,-0.0073957010172307,60.0,12.090187072753906,-0.0,-6.741990432601598e-08,1.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.75640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.6336075663566589,0.050000000745058,0.0407787673175334,298.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.6336075663566589,0.050000000745058,0.0429420210421085,298.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6020202636719,0.6336075663566589,0.050000000745058,0.0317168235778808,298.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.600341796875,0.6336075663566589,0.050000000745058,0.0429420135915279,298.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6336075663566589,0.050000000745058,0.2036983370780944,285.631591796875,285.3891296386719,293.7958679199219,292.9736328125,295.86822509765625,297.5562438964844,285.94647216796875,1.0,0.1097086742520332,0.0855481028556823,0.0855481028556823,1.0,1.0,-0.434628963470459,0.0005754067678935,0.4340535402297973,-0.1306305974721908,0.0,0.0,0.0,10.201237678527832,60.0,1441.3607177734375,0.0,12.260900497436523,1.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312805175781,0.6315711736679077,0.050000000745058,0.0452461056411266,298.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312805175781,0.6315711736679077,0.050000000745058,0.0476463288068771,298.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5313415527344,0.6315711736679077,0.050000000745058,0.0351914167404174,298.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53125,0.6315711736679077,0.050000000745058,0.0476463288068771,298.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53125,0.6315711736679077,0.050000000745058,0.2260136753320694,286.6532897949219,285.3322448730469,293.8417358398437,292.99932861328125,296.249755859375,298.64111328125,287.4899597167969,1.0,0.1210890933871269,0.1710962057113647,0.1710962057113647,1.0,1.0,-0.4820947647094726,0.0180769730359315,0.464017778635025,-0.1241314634680748,0.0,0.0,0.0,12.502947807312012,60.0,2982.104248046875,0.0,16.683490753173828,1.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.5959853529930115,0.050000000745058,0.0455522015690803,298.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.5959853529930115,0.050000000745058,0.0479686595499515,298.66650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.5959853529930115,0.050000000745058,0.0354294888675212,298.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.5959853529930115,0.050000000745058,0.0479686595499515,298.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24383544921875,0.5959853529930115,0.050000000745058,0.2275426834821701,288.395751953125,285.2699890136719,293.8919677734375,293.0273742675781,296.238037109375,298.6469421386719,289.0693054199219,1.0,0.1322086006402969,0.2646705210208893,0.2646705210208893,1.0,1.0,-0.4853676855564117,0.0392005890607833,0.4461670815944671,-0.1037319153547287,1.0,1.0,0.0,16.60866355895996,60.0,3101.068115234375,0.0,20.26646614074707,1.0,281.327392578125,283.6675720214844,295.3935241699219,297.0752868652344,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-6.581038452155518e-21,-3.290519226077759e-21,-3.290519226077759e-21,0.0,0.0,-0.0,4.07345469284337e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72705078125,0.5710545182228088,0.050000000745058,0.0456803850829601,298.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72705078125,0.5710545182228088,0.050000000745058,0.0481036454439163,298.64080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72705078125,0.5710545182228088,0.050000000745058,0.035529188811779,298.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72705078125,0.5710545182228088,0.050000000745058,0.0481036454439163,298.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72705078125,0.5710545182228088,0.050000000745058,0.2281829863786697,288.70147705078125,285.2183837890625,293.9335632324219,293.0505065917969,296.2306823730469,298.617919921875,287.71160888671875,1.0,0.1405847072601318,0.3421924114227295,0.3421924114227295,1.0,1.0,-0.4867337346076965,0.0679755955934524,0.4187581241130829,-0.0752891078591346,1.0,1.0,0.0,20.031694412231445,60.0,12123.294921875,0.0,23.18475151062012,1.0,281.76470947265625,287.8593444824219,296.338134765625,297.1846923828125,293.1499938964844,293.1499938964844,283.1499938964844,1470.3443603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.071466252207756,1.0,0.0,0.0,0.8037686944007874,0.8037729859352112,5.735854813337937e-08,4.23762845993042,4.237618446350098,1.0023469258158002e-05,0.0,0.0,-0.0,5260.67236328125,0.0,16.54304313659668,1891.21533203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.5492719411849976,0.050000000745058,0.0458176992833614,298.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.5492719411849976,0.050000000745058,0.0482482463121414,298.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.5492719411849976,0.050000000745058,0.0356359891593456,298.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.5492719411849976,0.050000000745058,0.0482482463121414,298.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.5492719411849976,0.050000000745058,0.2288689017295837,286.7160949707031,285.1614074707031,293.9794921875,293.075927734375,296.2205505371094,298.584228515625,285.8988952636719,1.0,0.1489835679531097,0.4277405142784118,0.4277405142784118,1.0,1.0,-0.4881969392299652,0.1091989278793335,0.3789980113506317,-0.0344598926603794,1.0,1.0,0.0,23.710155487060547,60.0,11706.625,0.0,26.33535385131836,1.0,282.2631225585937,285.4624328613281,297.08074951171875,297.6719970703125,293.1499938964844,293.1499938964844,283.1499938964844,2363.467529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2125449180603027,1.0,0.0,0.0,1.0239791870117188,1.0239810943603516,7.07101435182267e-08,4.265010356903076,4.265000820159912,9.793724530027248e-06,0.0,0.0,-0.0,4083.442138671875,0.0,32.925682067871094,1895.3126220703125,0.0,0.0,0.2606091797351837,1.0,0.0,3.0,1.0,0.0
17906760,298.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.5324893593788147,0.050000000745058,0.0459489338099956,298.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.5324893593788147,0.050000000745058,0.0483864396810531,298.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.5324893593788147,0.050000000745058,0.0357380621135234,298.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.5324893593788147,0.050000000745058,0.0483864396810531,298.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.5324893593788147,0.050000000745058,0.2295244485139846,285.4772644042969,285.1044311523437,294.02545166015625,293.10125732421875,296.1018371582031,298.54559326171875,285.1326904296875,1.0,0.1565404683351516,0.5421923995018005,0.5421923995018005,0.800000011920929,1.0,-0.4895954728126526,0.1661404967308044,0.3234549760818481,0.0220364667475223,1.0,1.0,0.0,27.22823715209961,60.0,10793.330078125,0.0,29.363920211791992,1.0,282.6523132324219,284.7345886230469,297.1225891113281,297.86676025390625,293.1499938964844,293.1499938964844,283.1499938964844,3722.11962890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3250021338462829,1.0,0.0,0.0,1.2838361263275146,1.283838987350464,1.1001129962551205e-07,4.265899658203125,4.265889644622803,9.78613843471976e-06,0.0,0.0,-0.0,3470.07080078125,0.0,64.79277801513672,1895.4337158203125,0.0,155.78497314453125,0.3267024159431457,1.0,0.0,3.0,1.0,0.0
17906820,298.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.5120145678520203,0.050000000745058,0.0461587905883789,298.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.5120145678520203,0.050000000745058,0.0486074276268482,298.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.5120145678520203,0.050000000745058,0.0359012819826602,298.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.5120145678520203,0.050000000745058,0.0486074276268482,298.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.5120145678520203,0.050000000745058,0.2305727154016494,284.8814392089844,285.00469970703125,294.1058959960937,293.1453552246094,294.92431640625,298.4764099121094,284.85565185546875,1.0,0.167927861213684,0.7425300478935242,0.7425300478935242,0.4499182105064392,1.0,-0.4918312728404999,0.3143199682235718,0.1775113046169281,0.169264018535614,0.7055146098136902,0.7055146098136902,0.0,32.861907958984375,60.0,10444.8388671875,0.0,34.27705001831055,1.0,283.0104064941406,284.59912109375,296.5950012207031,297.4465026855469,293.1499938964844,293.1499938964844,283.1499938964844,11969.431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395569384098053,1.0,0.0,0.0,1.5284278392791748,1.528433084487915,1.5587761481583584e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3685.677978515625,0.0,130.29888916015625,1895.4371337890625,0.0,267.9669494628906,0.3988506495952606,1.0,0.0,3.0,1.0,0.0
